Timestamp,Process Temp,Process Temp SP,Steam Flow Rate,QualSteam Valve Opening,Inlet Steam Pressure,Outlet Steam Pressure,Pressure SP,is_active_signal,state_change,batch_id,sp_error,is_stable_point,block_group
2025-11-11 17:12:00,79.3,80.0,836.63604736,73.1,6.0,1.0,2.1,True,0.0,2,0.7000000000000028,True,6
2025-11-11 17:13:00,79.9,80.0,818.32208252,72.5,6.0,0.9,2.1,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:14:00,79.8,80.0,827.4284668,73.0,6.0,0.9,2.1,True,0.0,2,0.20000000000000284,True,6
2025-11-11 17:15:00,79.4,80.0,868.0748291,74.0,6.0,1.0,2.1,True,0.0,2,0.5999999999999943,True,6
2025-11-11 17:16:00,79.7,80.0,868.0748291,74.1,6.0,1.0,2.1,True,0.0,2,0.29999999999999716,True,6
2025-11-11 17:17:00,79.7,80.0,874.50305176,74.1,6.0,1.0,2.1,True,0.0,2,0.29999999999999716,True,6
2025-11-11 17:18:00,79.7,80.0,890.7822876,74.7,6.0,1.1,2.1,True,0.0,2,0.29999999999999716,True,6
2025-11-11 17:19:00,79.9,80.0,887.50231934,74.8,6.0,1.1,2.1,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:20:00,79.8,80.0,897.37866211,75.0,6.0,1.1,2.1,True,0.0,2,0.20000000000000284,True,6
2025-11-11 17:21:00,79.8,80.0,907.36480713,75.3,6.0,1.1,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 17:22:00,79.8,80.0,914.08380127,75.3,6.0,1.1,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 17:23:00,79.8,80.0,920.85253906,75.7,6.0,1.2,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 17:24:00,79.9,80.0,920.85253906,75.7,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:25:00,79.8,80.0,931.09997559,75.8,6.0,1.2,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 17:26:00,79.8,80.0,931.09997559,76.0,6.0,1.2,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 17:27:00,79.9,80.0,934.54095459,76.3,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:28:00,80.0,80.0,934.54095459,76.1,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:29:00,79.9,80.0,937.99462891,76.2,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:30:00,79.8,80.0,951.93792725,76.6,6.0,1.2,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 17:31:00,80.1,80.0,941.46130371,76.5,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:32:00,80.0,80.0,948.43286133,76.5,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:33:00,79.9,80.0,948.43286133,76.5,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:34:00,79.8,80.0,966.08843994,77.0,6.0,1.2,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 17:35:00,80.0,80.0,955.45593262,76.7,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:36:00,80.0,80.0,955.45593262,76.7,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:37:00,80.0,80.0,955.45593262,76.7,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:38:00,80.0,80.0,955.45593262,76.8,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:39:00,80.1,80.0,951.93792725,76.7,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:40:00,80.1,80.0,951.93792725,76.6,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:41:00,80.1,80.0,948.43286133,76.6,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:42:00,80.0,80.0,948.43286133,76.6,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:43:00,80.0,80.0,951.93792725,76.7,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:44:00,80.0,80.0,951.93792725,76.6,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:45:00,80.0,80.0,955.45593262,76.7,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:46:00,80.0,80.0,955.45593262,76.7,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:47:00,80.2,80.0,941.46130371,76.3,6.0,1.2,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 17:48:00,80.1,80.0,941.46130371,76.3,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:49:00,80.0,80.0,941.46130371,76.3,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:50:00,79.9,80.0,948.43286133,76.5,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:51:00,80.0,80.0,948.43286133,76.5,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:52:00,79.9,80.0,948.43286133,76.5,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:53:00,79.9,80.0,951.93792725,76.5,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:54:00,80.0,80.0,948.43286133,76.5,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:55:00,80.0,80.0,948.43286133,76.5,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:56:00,80.1,80.0,941.46130371,76.3,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:57:00,80.0,80.0,948.43286133,76.5,6.0,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 17:58:00,79.9,80.0,948.43286133,76.5,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 17:59:00,79.9,80.0,948.43286133,76.5,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:00:00,79.9,80.0,951.93792725,76.8,6.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:01:00,79.9,80.0,942.23266602,76.7,5.9,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:02:00,80.0,80.0,935.36547852,76.5,5.8,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:03:00,80.0,80.0,922.02331543,76.6,5.7,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:04:00,79.9,80.0,928.85107422,76.8,5.7,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:05:00,80.0,80.0,915.3682251,76.8,5.6,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:06:00,80.2,80.0,905.29388428,76.6,5.6,1.2,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 18:07:00,80.1,80.0,895.9052124,76.6,5.6,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:08:00,80.0,80.0,912.402771,76.6,5.7,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:09:00,80.0,80.0,912.402771,76.6,5.7,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:10:00,80.0,80.0,912.402771,76.6,5.7,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:11:00,79.9,80.0,922.02331543,76.6,5.7,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:12:00,80.0,80.0,925.43078613,76.6,5.7,1.2,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:13:00,80.1,80.0,902.36120605,76.5,5.7,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:14:00,80.1,80.0,909.04321289,76.3,5.7,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:15:00,80.0,80.0,909.04321289,76.3,5.7,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:16:00,80.0,80.0,895.9052124,76.5,5.6,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:17:00,80.0,80.0,892.09100342,76.5,5.5,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:18:00,79.9,80.0,878.49230957,76.5,5.4,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:19:00,80.0,80.0,865.43841553,76.5,5.3,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:20:00,79.8,80.0,840.46905518,77.0,5.0,1.1,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 18:21:00,79.8,80.0,873.77050781,77.2,5.2,1.2,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 18:22:00,80.0,80.0,895.14569092,77.0,5.4,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:23:00,80.0,80.0,895.14569092,77.0,5.4,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:24:00,79.9,80.0,908.69775391,77.0,5.5,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:25:00,80.0,80.0,895.14569092,77.0,5.4,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:26:00,80.1,80.0,888.565979,76.8,5.4,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:27:00,80.2,80.0,852.04455566,76.5,5.2,1.1,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 18:28:00,80.0,80.0,841.70172119,76.6,5.1,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:29:00,79.8,80.0,840.46905518,77.0,5.0,1.1,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 18:30:00,79.9,80.0,839.63061523,77.0,5.0,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:31:00,80.0,80.0,834.2911377,76.8,5.0,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:32:00,80.0,80.0,854.21350098,77.0,5.1,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:33:00,79.9,80.0,854.21350098,77.0,5.1,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:34:00,79.9,80.0,857.37036133,77.1,5.1,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:35:00,80.0,80.0,854.21350098,77.0,5.1,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:36:00,80.1,80.0,840.46905518,77.0,5.0,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:37:00,80.0,80.0,847.93463135,76.8,5.1,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:38:00,80.0,80.0,834.2911377,77.0,5.0,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:39:00,79.9,80.0,826.66937256,77.0,4.9,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:40:00,79.9,80.0,829.72442627,77.3,4.9,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:41:00,80.1,80.0,840.46905518,77.0,5.0,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:42:00,79.9,80.0,843.57507324,77.1,5.0,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:43:00,79.9,80.0,859.83862305,77.2,5.1,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:44:00,80.1,80.0,854.21350098,76.8,5.1,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:45:00,80.1,80.0,861.52630615,76.8,5.2,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:46:00,80.0,80.0,867.90582275,77.0,5.2,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:47:00,80.0,80.0,881.54907227,77.0,5.3,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:48:00,80.1,80.0,871.84698486,76.7,5.3,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:49:00,80.2,80.0,852.04455566,76.7,5.2,1.1,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 18:50:00,79.9,80.0,807.5557251,76.7,4.8,1.0,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:51:00,79.6,80.0,813.7633667,77.5,4.7,1.1,2.2,True,0.0,2,0.4000000000000057,True,6
2025-11-11 18:52:00,79.9,80.0,806.45947266,77.3,4.7,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:53:00,80.1,80.0,812.81158447,76.8,4.8,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:54:00,79.9,80.0,815.81542969,77.1,4.8,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:55:00,80.0,80.0,818.83032227,77.1,4.8,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:56:00,80.1,80.0,798.89154053,76.8,4.7,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:57:00,80.0,80.0,784.90625,77.1,4.6,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 18:58:00,79.9,80.0,799.5177002,77.1,4.6,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 18:59:00,79.9,80.0,799.5177002,77.5,4.6,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:00:00,80.1,80.0,787.8069458,77.0,4.6,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:01:00,80.0,80.0,790.71838379,77.2,4.6,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 19:02:00,79.8,80.0,802.47247314,77.6,4.6,1.1,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 19:03:00,79.9,80.0,786.40606689,77.6,4.5,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:04:00,80.1,80.0,792.1449585,77.3,4.6,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:05:00,80.1,80.0,793.64086914,77.2,4.6,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:06:00,80.0,80.0,813.7633667,77.5,4.7,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 19:07:00,79.9,80.0,815.43371582,77.6,4.7,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:08:00,80.1,80.0,815.81542969,77.1,4.8,1.1,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:09:00,80.0,80.0,821.85675049,77.3,4.8,1.1,2.2,True,0.0,2,0.0,True,6
2025-11-11 19:10:00,79.9,80.0,826.77703857,77.6,4.8,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:11:00,79.9,80.0,812.43127441,77.5,4.7,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:12:00,80.1,80.0,798.01074219,77.5,4.6,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:13:00,80.1,80.0,777.75134277,77.5,4.5,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:14:00,79.9,80.0,783.51055908,77.7,4.5,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:15:00,79.9,80.0,787.12487793,78.0,4.5,1.3,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:16:00,80.1,80.0,783.51055908,77.3,4.5,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:17:00,80.1,80.0,783.51055908,77.6,4.5,1.2,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:18:00,79.8,80.0,810.85577393,77.8,4.6,1.3,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 19:19:00,80.1,80.0,813.6418457,77.5,4.7,1.3,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:20:00,80.2,80.0,797.58380127,77.0,4.7,1.2,2.2,True,0.0,2,0.20000000000000284,True,6
2025-11-11 19:21:00,80.0,80.0,810.64599609,77.3,4.7,1.3,2.2,True,0.0,2,0.0,True,6
2025-11-11 19:22:00,80.1,80.0,787.27612305,77.3,4.6,1.3,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:23:00,80.0,80.0,781.33917236,77.5,4.5,1.3,2.2,True,0.0,2,0.0,True,6
2025-11-11 19:24:00,79.9,80.0,781.33917236,77.5,4.5,1.3,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:25:00,79.9,80.0,781.33917236,77.5,4.5,1.3,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-11 19:26:00,79.9,80.0,771.16259766,77.8,4.5,1.8,2.2,True,0.0,2,0.09999999999999432,True,6
2025-11-12 05:50:00,80.8,80.0,744.70428467,75.2,4.7,1.3,2.1,True,0.0,3,0.7999999999999972,True,2
2025-11-12 05:51:00,80.6,80.0,731.09460449,74.7,4.7,1.3,2.1,True,0.0,3,0.5999999999999943,True,2
2025-11-12 05:52:00,80.9,80.0,705.50457764,73.0,4.8,1.2,2.1,True,0.0,3,0.9000000000000057,True,2
2025-11-12 05:53:00,80.8,80.0,665.69500732,72.0,4.7,1.2,2.1,True,0.0,3,0.7999999999999972,True,2
2025-11-12 05:54:00,80.5,80.0,652.7019043,72.0,4.6,1.1,2.1,True,0.0,3,0.5,True,2
2025-11-12 05:55:00,80.3,80.0,657.02001953,71.7,4.7,1.1,2.0,True,0.0,3,0.29999999999999716,True,2
2025-11-12 05:56:00,80.2,80.0,633.95892334,71.7,4.5,1.1,2.0,True,0.0,3,0.20000000000000284,True,2
2025-11-12 05:57:00,80.1,80.0,624.63848877,71.7,4.4,1.1,2.0,True,0.0,3,0.09999999999999432,True,2
2025-11-12 05:58:00,79.6,80.0,641.77563477,72.6,4.4,1.2,2.1,True,0.0,3,0.4000000000000057,True,2
2025-11-12 05:59:00,79.3,80.0,668.35290527,73.7,4.4,1.2,2.1,True,0.0,3,0.7000000000000028,True,2
2025-11-12 06:00:00,79.1,80.0,699.01531982,75.0,4.4,1.3,2.1,True,0.0,3,0.9000000000000057,True,2
2025-11-12 06:01:00,79.0,80.0,750.46990967,76.5,4.5,1.4,2.2,True,0.0,3,1.0,True,2
2025-11-12 06:02:00,79.2,80.0,775.48913574,77.2,4.5,1.5,2.2,True,0.0,3,0.7999999999999972,True,2
2025-11-12 06:03:00,79.4,80.0,753.13067627,77.8,4.3,1.5,2.2,True,0.0,3,0.5999999999999943,True,2
2025-11-12 06:04:00,79.5,80.0,768.42077637,78.5,4.3,1.6,2.2,True,0.0,3,0.5,True,2
2025-11-12 06:05:00,79.6,80.0,766.21508789,78.6,4.3,1.7,2.2,True,0.0,3,0.4000000000000057,True,2
2025-11-12 06:06:00,79.8,80.0,752.00964355,78.6,4.2,1.6,2.2,True,0.0,3,0.20000000000000284,True,2
2025-11-12 06:07:00,79.7,80.0,739.50830078,79.1,4.1,1.8,2.3,True,0.0,3,0.29999999999999716,True,2
2025-11-12 06:08:00,79.9,80.0,754.41772461,78.8,4.2,1.8,2.3,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:09:00,79.9,80.0,736.78540039,78.8,4.1,1.8,2.3,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:10:00,79.7,80.0,727.1171875,79.7,4.0,1.9,2.3,True,0.0,3,0.29999999999999716,True,2
2025-11-12 06:11:00,80.1,80.0,768.20355225,79.2,4.3,1.9,2.3,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:12:00,80.1,80.0,806.06604004,79.0,4.5,1.8,2.3,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:13:00,79.9,80.0,809.04492188,79.1,4.5,1.8,2.3,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:14:00,79.9,80.0,834.93127441,79.2,4.7,2.0,2.3,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:15:00,80.5,80.0,790.80828857,78.1,4.6,1.9,2.2,True,0.0,3,0.5,True,2
2025-11-12 06:16:00,80.0,80.0,771.48657227,78.6,4.4,1.9,2.2,True,0.0,3,0.0,True,2
2025-11-12 06:17:00,79.7,80.0,772.32012939,79.2,4.3,2.0,2.3,True,0.0,3,0.29999999999999716,True,2
2025-11-12 06:18:00,80.1,80.0,729.13574219,78.8,4.2,2.0,2.2,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:19:00,79.9,80.0,739.97436523,79.0,4.2,2.0,2.3,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:20:00,80.0,80.0,739.97436523,79.0,4.2,2.0,2.3,True,0.0,3,0.0,True,2
2025-11-12 06:21:00,79.9,80.0,771.54125977,79.1,4.4,2.1,2.3,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:22:00,80.4,80.0,763.97045898,77.7,4.5,2.1,2.2,True,0.0,3,0.4000000000000057,True,2
2025-11-12 06:23:00,80.3,80.0,753.96954346,77.5,4.5,2.0,2.2,True,0.0,3,0.29999999999999716,True,2
2025-11-12 06:24:00,80.2,80.0,789.9866333,78.0,4.7,2.0,2.2,True,0.0,3,0.20000000000000284,True,2
2025-11-12 06:25:00,79.8,80.0,801.72967529,78.0,4.7,2.0,2.2,True,0.0,3,0.20000000000000284,True,2
2025-11-12 06:26:00,79.9,80.0,790.05731201,78.1,4.6,2.1,2.2,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:27:00,79.9,80.0,770.84338379,78.2,4.5,2.0,2.2,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:28:00,80.0,80.0,754.65216064,78.5,4.4,2.1,2.2,True,0.0,3,0.0,True,2
2025-11-12 06:29:00,80.3,80.0,747.24700928,77.6,4.5,2.1,2.2,True,0.0,3,0.29999999999999716,True,2
2025-11-12 06:30:00,79.7,80.0,770.48400879,78.7,4.5,2.2,2.3,True,0.0,3,0.29999999999999716,True,2
2025-11-12 06:31:00,79.8,80.0,741.59796143,79.0,4.4,2.4,2.3,True,0.0,3,0.20000000000000284,True,2
2025-11-12 06:32:00,80.5,80.0,739.84545898,77.6,4.5,2.2,2.2,True,0.0,3,0.5,True,2
2025-11-12 06:33:00,79.8,80.0,774.85986328,78.5,4.6,2.3,2.2,True,0.0,3,0.20000000000000284,True,2
2025-11-12 06:34:00,80.0,80.0,774.85986328,78.5,4.6,2.3,2.2,True,0.0,3,0.0,True,2
2025-11-12 06:35:00,80.3,80.0,777.27770996,78.0,4.7,2.2,2.2,True,0.0,3,0.29999999999999716,True,2
2025-11-12 06:36:00,80.0,80.0,788.83178711,78.1,4.7,2.2,2.2,True,0.0,3,0.0,True,2
2025-11-12 06:37:00,79.7,80.0,783.48260498,78.7,4.6,2.3,2.3,True,0.0,3,0.29999999999999716,True,2
2025-11-12 06:38:00,80.1,80.0,769.16424561,78.1,4.6,2.3,2.2,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:39:00,80.1,80.0,762.85516357,77.8,4.6,2.2,2.2,True,0.0,3,0.09999999999999432,True,2
2025-11-12 06:40:00,79.7,80.0,743.17706299,78.5,4.4,2.3,2.3,True,0.0,3,0.29999999999999716,True,2
2025-11-12 06:41:00,79.8,80.0,688.48956299,78.7,4.2,2.4,2.3,True,0.0,3,0.20000000000000284,True,2
2025-11-12 06:42:00,80.0,80.0,566.90301514,78.5,4.2,2.5,2.3,True,0.0,3,0.0,True,2
2025-11-12 06:43:00,79.6,80.0,680.2098999,76.3,4.4,2.3,2.3,True,0.0,3,0.4000000000000057,True,2
2025-11-12 06:44:00,79.1,80.0,704.2598877,76.0,4.3,2.2,2.3,True,0.0,3,0.9000000000000057,True,2
2025-11-13 16:45:00,81.0,80.0,881.16192627,77.5,5.2,1.4,2.2,True,0.0,4,1.0,True,4
2025-11-13 16:46:00,80.5,80.0,895.49169922,77.5,5.3,1.4,2.2,True,0.0,4,0.5,True,4
2025-11-13 16:47:00,80.9,80.0,835.02398682,76.0,5.2,1.3,2.2,True,0.0,4,0.9000000000000057,True,4
2025-11-13 16:48:00,80.7,80.0,833.6920166,75.5,5.3,1.2,2.2,True,0.0,4,0.7000000000000028,True,4
2025-11-13 16:49:00,80.6,80.0,796.79382324,74.7,5.2,1.2,2.1,True,0.0,4,0.5999999999999943,True,4
2025-11-13 16:50:00,80.6,80.0,776.98175049,74.0,5.2,1.1,2.1,True,0.0,4,0.5999999999999943,True,4
2025-11-13 16:51:00,80.6,80.0,754.38726807,73.2,5.2,1.1,2.1,True,0.0,4,0.5999999999999943,True,4
2025-11-13 16:52:00,80.5,80.0,735.71746826,72.8,5.2,1.0,2.1,True,0.0,4,0.5,True,4
2025-11-13 16:53:00,80.5,80.0,719.61218262,72.2,5.2,1.0,2.1,True,0.0,4,0.5,True,4
2025-11-13 16:54:00,80.5,80.0,706.46105957,71.8,5.2,1.0,2.0,True,0.0,4,0.5,True,4
2025-11-13 16:55:00,80.5,80.0,689.92675781,71.1,5.1,1.0,2.0,True,0.0,4,0.5,True,4
2025-11-13 16:56:00,80.4,80.0,688.45233154,70.8,5.2,0.9,2.0,True,0.0,4,0.4000000000000057,True,4
2025-11-13 16:57:00,80.2,80.0,678.3684082,70.6,5.2,1.0,2.0,True,0.0,4,0.20000000000000284,True,4
2025-11-13 16:58:00,80.3,80.0,668.43225098,70.1,5.2,0.9,2.0,True,0.0,4,0.29999999999999716,True,4
2025-11-13 16:59:00,80.2,80.0,663.5189209,70.1,5.2,0.9,2.0,True,0.0,4,0.20000000000000284,True,4
2025-11-13 17:00:00,80.1,80.0,668.91650391,69.8,5.3,0.8,2.0,True,0.0,4,0.09999999999999432,True,4
2025-11-13 17:01:00,80.1,80.0,663.5189209,70.0,5.2,0.9,2.0,True,0.0,4,0.09999999999999432,True,4
2025-11-13 17:02:00,80.2,80.0,643.59741211,69.8,5.1,0.9,2.0,True,0.0,4,0.20000000000000284,True,4
2025-11-13 17:03:00,80.4,80.0,619.5256958,69.0,5.0,0.8,2.0,True,0.0,4,0.4000000000000057,True,4
2025-11-13 17:04:00,80.2,80.0,605.05822754,68.6,4.9,0.8,2.0,True,0.0,4,0.20000000000000284,True,4
2025-11-13 17:05:00,80.3,80.0,574.52416992,68.5,4.7,0.8,1.9,True,0.0,4,0.29999999999999716,True,4
2025-11-13 17:06:00,80.2,80.0,572.40856934,68.2,4.7,0.8,1.9,True,0.0,4,0.20000000000000284,True,4
2025-11-13 17:07:00,80.2,80.0,577.83410645,68.0,4.8,0.8,1.9,True,0.0,4,0.20000000000000284,True,4
2025-11-13 17:08:00,80.3,80.0,557.8170166,67.5,4.7,0.8,1.9,True,0.0,4,0.29999999999999716,True,4
2025-11-13 17:09:00,80.3,80.0,549.64660645,67.1,4.7,0.8,1.9,True,0.0,4,0.29999999999999716,True,4
2025-11-13 17:10:00,80.4,80.0,541.5958252,66.6,4.7,0.8,1.9,True,0.0,4,0.4000000000000057,True,4
2025-11-13 17:11:00,80.3,80.0,531.69787598,66.3,4.7,0.8,1.9,True,0.0,4,0.29999999999999716,True,4
2025-11-13 17:12:00,80.1,80.0,539.60162354,66.5,4.7,0.8,1.9,True,0.0,4,0.09999999999999432,True,4
2025-11-13 17:13:00,79.8,80.0,547.6227417,66.7,4.7,0.8,1.9,True,0.0,4,0.20000000000000284,True,4
2025-11-13 17:14:00,79.1,80.0,578.77850342,68.5,4.7,0.8,2.0,True,0.0,4,0.9000000000000057,True,4
2025-11-14 17:35:00,80.2,80.0,882.53070068,77.6,5.2,1.3,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 17:36:00,80.2,80.0,874.68493652,77.5,5.2,1.4,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 17:37:00,80.9,80.0,814.6262207,75.2,5.2,1.2,2.2,True,0.0,5,0.9000000000000057,True,4
2025-11-14 17:38:00,80.3,80.0,833.6920166,75.5,5.3,1.2,2.2,True,0.0,5,0.29999999999999716,True,4
2025-11-14 17:39:00,79.9,80.0,835.02398682,76.0,5.2,1.3,2.2,True,0.0,5,0.09999999999999432,True,4
2025-11-14 17:40:00,79.8,80.0,871.38311768,76.1,5.4,1.3,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 17:41:00,79.8,80.0,863.05987549,76.5,5.3,1.4,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 17:42:00,79.8,80.0,855.53778076,77.0,5.2,1.4,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 17:43:00,79.8,80.0,879.12628174,77.0,5.3,1.4,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 17:44:00,79.9,80.0,893.13012695,77.0,5.4,1.4,2.2,True,0.0,5,0.09999999999999432,True,4
2025-11-14 17:45:00,79.9,80.0,879.12628174,77.0,5.3,1.4,2.2,True,0.0,5,0.09999999999999432,True,4
2025-11-14 17:46:00,79.8,80.0,893.87194824,77.5,5.3,1.5,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 17:47:00,80.0,80.0,869.69873047,77.2,5.2,1.5,2.2,True,0.0,5,0.0,True,4
2025-11-14 17:48:00,80.0,80.0,855.28826904,77.2,5.1,1.5,2.2,True,0.0,5,0.0,True,4
2025-11-14 17:49:00,79.8,80.0,850.1539917,77.6,5.0,1.5,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 17:50:00,79.8,80.0,851.25610352,78.0,4.9,1.6,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 17:51:00,80.1,80.0,835.4163208,77.3,4.9,1.5,2.2,True,0.0,5,0.09999999999999432,True,4
2025-11-14 17:52:00,79.9,80.0,856.44934082,77.6,5.0,1.5,2.2,True,0.0,5,0.09999999999999432,True,4
2025-11-14 17:53:00,80.0,80.0,853.90240479,77.8,5.0,1.7,2.2,True,0.0,5,0.0,True,4
2025-11-14 17:54:00,80.4,80.0,861.13366699,77.0,5.2,1.6,2.2,True,0.0,5,0.4000000000000057,True,4
2025-11-14 17:55:00,80.4,80.0,878.63464355,76.7,5.4,1.5,2.2,True,0.0,5,0.4000000000000057,True,4
2025-11-14 17:56:00,79.9,80.0,907.45581055,77.1,5.5,1.6,2.2,True,0.0,5,0.09999999999999432,True,4
2025-11-14 17:57:00,80.0,80.0,893.15155029,77.1,5.4,1.6,2.2,True,0.0,5,0.0,True,4
2025-11-14 17:58:00,80.2,80.0,878.63464355,76.6,5.4,1.5,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 17:59:00,79.6,80.0,891.83587646,77.2,5.3,1.6,2.2,True,0.0,5,0.4000000000000057,True,4
2025-11-14 18:00:00,79.9,80.0,853.23919678,77.3,5.1,1.7,2.2,True,0.0,5,0.09999999999999432,True,4
2025-11-14 18:01:00,80.2,80.0,825.43164062,76.8,5.0,1.5,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 18:02:00,79.8,80.0,820.21881104,77.0,4.9,1.7,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 18:03:00,80.0,80.0,820.21881104,77.3,4.9,1.7,2.2,True,0.0,5,0.0,True,4
2025-11-14 18:04:00,79.9,80.0,826.50183105,77.2,4.9,1.6,2.2,True,0.0,5,0.09999999999999432,True,4
2025-11-14 18:05:00,79.7,80.0,825.13739014,78.0,4.8,1.8,2.2,True,0.0,5,0.29999999999999716,True,4
2025-11-14 18:06:00,80.4,80.0,796.73895264,76.8,4.8,1.6,2.2,True,0.0,5,0.4000000000000057,True,4
2025-11-14 18:07:00,80.0,80.0,823.45843506,77.5,4.9,1.6,2.2,True,0.0,5,0.0,True,4
2025-11-14 18:08:00,79.9,80.0,814.07611084,77.5,4.8,1.7,2.2,True,0.0,5,0.09999999999999432,True,4
2025-11-14 18:09:00,80.2,80.0,802.63873291,76.8,4.8,1.6,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 18:10:00,80.0,80.0,820.42645264,77.1,4.9,1.6,2.2,True,0.0,5,0.0,True,4
2025-11-14 18:11:00,79.8,80.0,820.50177002,77.7,4.8,1.9,2.2,True,0.0,5,0.20000000000000284,True,4
2025-11-14 18:12:00,80.5,80.0,799.3102417,76.5,4.9,1.7,2.2,True,0.0,5,0.5,True,4
2025-11-14 18:13:00,80.0,80.0,825.59545898,76.8,5.0,1.8,2.2,True,0.0,5,0.0,True,4
2025-11-15 01:10:00,79.4,80.0,771.31286621,78.2,4.3,1.3,2.2,True,0.0,6,0.5999999999999943,True,6
2025-11-15 01:11:00,79.7,80.0,771.31286621,78.2,4.3,1.3,2.2,True,0.0,6,0.29999999999999716,True,6
2025-11-15 01:12:00,79.8,80.0,771.31286621,78.3,4.3,1.3,2.2,True,0.0,6,0.20000000000000284,True,6
2025-11-15 01:13:00,79.9,80.0,765.2734375,78.1,4.3,1.4,2.2,True,0.0,6,0.09999999999999432,True,6
2025-11-15 01:14:00,79.9,80.0,786.52539062,78.5,4.4,1.4,2.2,True,0.0,6,0.09999999999999432,True,6
2025-11-15 01:15:00,80.1,80.0,774.38122559,78.0,4.4,1.5,2.2,True,0.0,6,0.09999999999999432,True,6
2025-11-15 01:16:00,80.0,80.0,793.16619873,78.0,4.5,1.4,2.2,True,0.0,6,0.0,True,6
2025-11-15 01:17:00,79.8,80.0,811.34259033,78.3,4.6,1.4,2.2,True,0.0,6,0.20000000000000284,True,6
2025-11-15 01:18:00,80.2,80.0,808.35516357,78.0,4.6,1.4,2.2,True,0.0,6,0.20000000000000284,True,6
2025-11-15 01:19:00,80.0,80.0,802.41351318,77.7,4.6,1.4,2.2,True,0.0,6,0.0,True,6
2025-11-15 01:20:00,79.8,80.0,795.77471924,78.0,4.5,1.5,2.2,True,0.0,6,0.20000000000000284,True,6
2025-11-15 01:21:00,80.0,80.0,793.16619873,78.0,4.5,1.4,2.2,True,0.0,6,0.0,True,6
2025-11-15 01:22:00,79.8,80.0,786.52539062,78.1,4.4,1.4,2.2,True,0.0,6,0.20000000000000284,True,6
2025-11-15 01:23:00,79.8,80.0,793.40484619,78.8,4.4,1.6,2.3,True,0.0,6,0.20000000000000284,True,6
2025-11-15 01:24:00,80.2,80.0,758.70751953,78.0,4.3,1.5,2.2,True,0.0,6,0.20000000000000284,True,6
2025-11-15 01:25:00,79.9,80.0,782.9987793,78.3,4.4,1.5,2.2,True,0.0,6,0.09999999999999432,True,6
2025-11-15 01:26:00,79.9,80.0,787.57263184,78.8,4.4,1.6,2.2,True,0.0,6,0.09999999999999432,True,6
2025-11-15 01:27:00,80.3,80.0,770.33258057,78.0,4.4,1.6,2.2,True,0.0,6,0.29999999999999716,True,6
2025-11-15 01:28:00,80.1,80.0,789.92529297,78.1,4.5,1.5,2.2,True,0.0,6,0.09999999999999432,True,6
2025-11-15 01:29:00,80.0,80.0,789.0480957,78.0,4.5,1.6,2.2,True,0.0,6,0.0,True,6
2025-11-15 01:30:00,80.0,80.0,786.1428833,78.0,4.5,1.6,2.2,True,0.0,6,0.0,True,6
2025-11-15 01:31:00,80.1,80.0,780.36450195,78.0,4.5,1.6,2.2,True,0.0,6,0.09999999999999432,True,6
2025-11-15 01:32:00,80.1,80.0,781.23162842,77.7,4.5,1.5,2.2,True,0.0,6,0.09999999999999432,True,6
2025-11-15 01:33:00,79.8,80.0,776.03692627,78.0,4.4,1.6,2.2,True,0.0,6,0.20000000000000284,True,6
2025-11-15 01:34:00,80.0,80.0,752.21221924,78.2,4.3,1.7,2.2,True,0.0,6,0.0,True,6
2025-11-15 01:35:00,80.1,80.0,713.17474365,78.0,4.2,2.0,2.2,True,0.0,6,0.09999999999999432,True,6
2025-11-17 17:14:00,80.7,80.0,778.3258667,74.5,5.1,1.2,2.1,True,0.0,7,0.7000000000000028,True,4
2025-11-17 17:15:00,79.1,80.0,816.08966064,77.0,4.8,1.3,2.2,True,0.0,7,0.9000000000000057,True,4
2025-11-17 17:16:00,79.1,80.0,804.63031006,78.6,4.5,1.5,2.2,True,0.0,7,0.9000000000000057,True,4
2025-11-17 17:17:00,79.7,80.0,811.31201172,78.2,4.6,1.5,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 17:18:00,80.1,80.0,811.38153076,77.6,4.7,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:19:00,80.2,80.0,779.07928467,77.2,4.6,1.4,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 17:20:00,80.4,80.0,750.46990967,76.5,4.5,1.4,2.2,True,0.0,7,0.4000000000000057,True,4
2025-11-17 17:21:00,79.8,80.0,767.05993652,77.0,4.5,1.3,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 17:22:00,79.5,80.0,777.86895752,78.0,4.4,1.4,2.2,True,0.0,7,0.5,True,4
2025-11-17 17:23:00,79.8,80.0,774.38122559,77.8,4.4,1.5,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 17:24:00,80.2,80.0,772.94726562,77.2,4.5,1.4,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 17:25:00,80.2,80.0,770.10095215,77.2,4.5,1.4,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 17:26:00,80.0,80.0,808.3939209,77.5,4.7,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 17:27:00,79.9,80.0,837.74359131,77.5,4.9,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:28:00,80.1,80.0,864.80615234,77.5,5.1,1.5,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:29:00,80.5,80.0,866.24951172,76.5,5.3,1.4,2.2,True,0.0,7,0.5,True,4
2025-11-17 17:30:00,80.3,80.0,861.79302979,76.0,5.4,1.3,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 17:31:00,80.0,80.0,863.05987549,76.5,5.3,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 17:32:00,80.1,80.0,856.71594238,76.3,5.3,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:33:00,80.2,80.0,848.43621826,76.0,5.3,1.3,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 17:34:00,79.9,80.0,854.71875,76.2,5.3,1.3,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:35:00,79.8,80.0,839.65765381,76.7,5.1,1.5,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 17:36:00,80.2,80.0,821.55316162,76.2,5.1,1.3,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 17:37:00,80.1,80.0,841.20727539,76.2,5.2,1.3,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:38:00,79.9,80.0,849.24914551,76.6,5.2,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:39:00,80.0,80.0,847.52886963,76.5,5.2,1.5,2.2,True,0.0,7,0.0,True,4
2025-11-17 17:40:00,80.2,80.0,848.43621826,75.8,5.3,1.3,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 17:41:00,80.0,80.0,851.57171631,76.1,5.3,1.3,2.2,True,0.0,7,0.0,True,4
2025-11-17 17:42:00,79.9,80.0,849.24914551,76.6,5.2,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:43:00,80.1,80.0,839.90252686,76.2,5.2,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:44:00,80.0,80.0,827.63671875,76.1,5.1,1.3,2.2,True,0.0,7,0.0,True,4
2025-11-17 17:45:00,79.9,80.0,761.56787109,76.3,4.6,1.3,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:46:00,79.6,80.0,767.26538086,77.1,4.5,1.4,2.2,True,0.0,7,0.4000000000000057,True,4
2025-11-17 17:47:00,79.9,80.0,779.07928467,77.0,4.6,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:48:00,80.1,80.0,782.23205566,76.7,4.7,1.5,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:49:00,80.3,80.0,780.7522583,76.0,4.8,1.3,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 17:50:00,80.0,80.0,787.47094727,76.3,4.8,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 17:51:00,79.8,80.0,787.78674316,76.8,4.7,1.4,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 17:52:00,80.0,80.0,781.99591064,76.6,4.7,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 17:53:00,80.0,80.0,767.20727539,76.5,4.6,1.3,2.2,True,0.0,7,0.0,True,4
2025-11-17 17:54:00,79.7,80.0,770.10095215,77.3,4.5,1.4,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 17:55:00,80.0,80.0,764.44030762,76.8,4.5,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 17:56:00,80.0,80.0,787.78674316,76.7,4.7,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 17:57:00,79.9,80.0,773.3526001,77.0,4.6,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 17:58:00,79.8,80.0,769.78887939,77.3,4.5,1.5,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 17:59:00,80.1,80.0,764.44030762,77.0,4.5,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:00:00,80.1,80.0,761.42163086,76.8,4.5,1.3,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:01:00,79.7,80.0,763.65319824,77.5,4.4,1.4,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 18:02:00,80.0,80.0,781.92889404,77.2,4.6,1.5,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:03:00,80.4,80.0,835.37243652,76.5,5.1,1.4,2.2,True,0.0,7,0.4000000000000057,True,4
2025-11-17 18:04:00,80.3,80.0,820.10577393,76.1,5.1,1.4,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 18:05:00,80.6,80.0,807.75640869,75.2,5.2,1.3,2.1,True,0.0,7,0.5999999999999943,True,4
2025-11-17 18:06:00,80.0,80.0,825.83398438,75.6,5.2,1.3,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:07:00,79.7,80.0,821.4251709,76.5,5.0,1.4,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 18:08:00,80.0,80.0,811.00634766,76.1,5.0,1.3,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:09:00,79.9,80.0,801.46832275,76.3,4.9,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:10:00,79.8,80.0,793.30218506,76.6,4.8,1.4,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 18:11:00,79.8,80.0,787.78674316,77.0,4.7,1.4,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 18:12:00,80.0,80.0,767.66790771,76.6,4.6,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:13:00,80.0,80.0,767.66790771,76.6,4.6,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:14:00,79.8,80.0,764.13037109,77.3,4.5,1.5,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 18:15:00,80.1,80.0,758.82122803,76.8,4.5,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:16:00,80.1,80.0,750.16558838,76.6,4.5,1.5,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:17:00,80.5,80.0,730.39752197,75.0,4.6,1.2,2.1,True,0.0,7,0.5,True,4
2025-11-17 18:18:00,79.5,80.0,758.82122803,76.8,4.5,1.4,2.2,True,0.0,7,0.5,True,4
2025-11-17 18:19:00,79.5,80.0,760.22918701,77.5,4.4,1.5,2.2,True,0.0,7,0.5,True,4
2025-11-17 18:20:00,80.0,80.0,746.33569336,77.0,4.4,1.5,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:21:00,80.0,80.0,764.44030762,77.0,4.5,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:22:00,80.0,80.0,776.18139648,77.0,4.6,1.5,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:23:00,79.9,80.0,793.85986328,77.1,4.7,1.5,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:24:00,80.1,80.0,820.14874268,77.0,4.9,1.5,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:25:00,80.3,80.0,812.38470459,76.2,5.0,1.4,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 18:26:00,80.1,80.0,821.4251709,76.5,5.0,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:27:00,80.2,80.0,824.31262207,76.0,5.1,1.5,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 18:28:00,80.2,80.0,820.10577393,75.5,5.1,1.4,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 18:29:00,80.0,80.0,833.7288208,76.0,5.2,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:30:00,79.8,80.0,833.48571777,76.5,5.1,1.5,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 18:31:00,80.1,80.0,836.80999756,76.2,5.2,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:32:00,80.1,80.0,836.80999756,76.1,5.2,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:33:00,80.3,80.0,820.73065186,75.1,5.3,1.3,2.1,True,0.0,7,0.29999999999999716,True,4
2025-11-17 18:34:00,79.6,80.0,855.16638184,76.3,5.3,1.5,2.2,True,0.0,7,0.4000000000000057,True,4
2025-11-17 18:35:00,79.9,80.0,852.01745605,76.1,5.3,1.5,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:36:00,80.3,80.0,858.2454834,75.5,5.5,1.4,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 18:37:00,80.1,80.0,851.33105469,75.8,5.4,1.6,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:38:00,80.7,80.0,803.91235352,73.6,5.5,1.3,2.1,True,0.0,7,0.7000000000000028,True,4
2025-11-17 18:39:00,79.7,80.0,819.61914062,75.1,5.3,1.4,2.1,True,0.0,7,0.29999999999999716,True,4
2025-11-17 18:40:00,79.4,80.0,827.35913086,76.2,5.1,1.5,2.2,True,0.0,7,0.5999999999999943,True,4
2025-11-17 18:41:00,79.7,80.0,819.36425781,76.5,5.0,1.5,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 18:42:00,80.0,80.0,807.36291504,76.1,5.0,1.5,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:43:00,80.0,80.0,820.10577393,76.0,5.1,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:44:00,79.9,80.0,836.80999756,76.0,5.2,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:45:00,79.9,80.0,838.20117188,76.2,5.2,1.5,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:46:00,80.1,80.0,859.40118408,76.0,5.4,1.5,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:47:00,80.2,80.0,846.81335449,75.6,5.4,1.5,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 18:48:00,80.5,80.0,836.36743164,74.8,5.5,1.4,2.1,True,0.0,7,0.5,True,4
2025-11-17 18:49:00,80.0,80.0,851.93688965,75.3,5.5,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:50:00,79.8,80.0,854.45672607,75.8,5.4,1.4,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 18:51:00,79.9,80.0,841.05926514,75.8,5.3,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:52:00,79.9,80.0,827.6005249,75.8,5.2,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:53:00,79.6,80.0,822.39239502,76.6,5.0,1.5,2.2,True,0.0,7,0.4000000000000057,True,4
2025-11-17 18:54:00,80.0,80.0,759.21936035,76.5,4.6,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 18:55:00,79.7,80.0,764.44030762,77.0,4.5,1.4,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 18:56:00,79.5,80.0,765.85864258,77.7,4.4,1.5,2.2,True,0.0,7,0.5,True,4
2025-11-17 18:57:00,79.9,80.0,766.10290527,77.2,4.5,1.6,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 18:58:00,80.4,80.0,805.16027832,76.3,4.9,1.5,2.2,True,0.0,7,0.4000000000000057,True,4
2025-11-17 18:59:00,80.2,80.0,829.23199463,76.2,5.1,1.4,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 19:00:00,80.0,80.0,831.17474365,76.5,5.1,1.6,2.2,True,0.0,7,0.0,True,4
2025-11-17 19:01:00,80.5,80.0,831.80285645,75.3,5.3,1.4,2.2,True,0.0,7,0.5,True,4
2025-11-17 19:02:00,80.1,80.0,798.47747803,75.8,5.0,1.5,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 19:03:00,80.1,80.0,811.07995605,75.7,5.1,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 19:04:00,80.1,80.0,818.49224854,75.5,5.2,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 19:05:00,79.7,80.0,868.96472168,76.3,5.4,1.5,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 19:06:00,80.0,80.0,872.9831543,76.0,5.5,1.5,2.2,True,0.0,7,0.0,True,4
2025-11-17 19:07:00,80.3,80.0,858.62072754,75.1,5.6,1.4,2.1,True,0.0,7,0.29999999999999716,True,4
2025-11-17 19:08:00,80.1,80.0,845.67456055,75.0,5.5,1.4,2.1,True,0.0,7,0.09999999999999432,True,4
2025-11-17 19:09:00,80.0,80.0,851.93688965,75.3,5.5,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 19:10:00,79.6,80.0,859.40118408,76.0,5.4,1.5,2.2,True,0.0,7,0.4000000000000057,True,4
2025-11-17 19:11:00,79.8,80.0,865.76501465,76.2,5.4,1.5,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 19:12:00,80.2,80.0,831.46850586,75.6,5.3,1.6,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 19:13:00,81.0,80.0,803.91235352,73.8,5.5,1.3,2.1,True,0.0,7,1.0,True,4
2025-11-17 19:14:00,80.4,80.0,828.21942139,74.5,5.6,1.3,2.1,True,0.0,7,0.4000000000000057,True,4
2025-11-17 19:15:00,79.5,80.0,864.60076904,76.0,5.5,1.4,2.2,True,0.0,7,0.5,True,4
2025-11-17 19:16:00,79.5,80.0,868.96472168,76.3,5.4,1.5,2.2,True,0.0,7,0.5,True,4
2025-11-17 19:17:00,80.0,80.0,853.08422852,75.8,5.4,1.5,2.2,True,0.0,7,0.0,True,4
2025-11-17 19:18:00,80.0,80.0,867.79620361,75.8,5.5,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 19:19:00,79.7,80.0,875.39941406,76.5,5.4,1.5,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 19:20:00,80.1,80.0,876.20947266,76.2,5.5,1.5,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 19:21:00,80.3,80.0,861.79394531,75.5,5.6,1.4,2.1,True,0.0,7,0.29999999999999716,True,4
2025-11-17 19:22:00,80.0,80.0,863.37542725,75.7,5.5,1.5,2.2,True,0.0,7,0.0,True,4
2025-11-17 19:23:00,80.0,80.0,864.60076904,75.7,5.5,1.4,2.2,True,0.0,7,0.0,True,4
2025-11-17 19:24:00,79.7,80.0,862.57720947,76.1,5.4,1.5,2.2,True,0.0,7,0.29999999999999716,True,4
2025-11-17 19:25:00,79.9,80.0,846.94677734,76.1,5.3,1.6,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 19:26:00,80.1,80.0,851.3104248,75.7,5.4,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 19:27:00,79.9,80.0,874.22216797,76.0,5.5,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 19:28:00,79.8,80.0,873.60040283,76.5,5.4,1.6,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 19:29:00,80.1,80.0,859.40118408,75.8,5.4,1.5,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 19:30:00,80.1,80.0,861.41711426,75.5,5.5,1.4,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 19:31:00,79.8,80.0,859.40118408,76.5,5.4,1.5,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 19:32:00,79.9,80.0,850.07672119,76.5,5.2,1.6,2.2,True,0.0,7,0.09999999999999432,True,4
2025-11-17 19:33:00,80.2,80.0,827.6005249,75.8,5.2,1.4,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-17 19:34:00,80.2,80.0,790.25067139,76.0,5.0,1.7,2.2,True,0.0,7,0.20000000000000284,True,4
2025-11-18 17:04:00,80.6,80.0,697.17181396,71.8,5.0,1.3,2.1,True,0.0,8,0.5999999999999943,True,2
2025-11-18 17:05:00,79.7,80.0,731.41967773,73.3,5.0,1.3,2.1,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:06:00,79.3,80.0,738.7243042,74.5,4.8,1.3,2.1,True,0.0,8,0.7000000000000028,True,2
2025-11-18 17:07:00,79.2,80.0,753.67456055,75.5,4.7,1.4,2.2,True,0.0,8,0.7999999999999972,True,2
2025-11-18 17:08:00,79.4,80.0,756.39532471,76.3,4.6,1.5,2.2,True,0.0,8,0.5999999999999943,True,2
2025-11-18 17:09:00,79.3,80.0,763.28179932,77.1,4.5,1.6,2.2,True,0.0,8,0.7000000000000028,True,2
2025-11-18 17:10:00,79.5,80.0,793.55236816,77.3,4.6,1.5,2.2,True,0.0,8,0.5,True,2
2025-11-18 17:11:00,79.5,80.0,831.24743652,78.2,4.8,1.8,2.2,True,0.0,8,0.5,True,2
2025-11-18 17:12:00,80.3,80.0,832.1348877,77.3,5.0,1.7,2.2,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:13:00,80.2,80.0,846.64746094,77.0,5.1,1.6,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:14:00,79.7,80.0,869.12280273,77.6,5.1,1.7,2.2,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:15:00,80.1,80.0,853.23919678,77.3,5.1,1.7,2.2,True,0.0,8,0.09999999999999432,True,2
2025-11-18 17:16:00,80.2,80.0,814.18981934,77.0,4.9,1.7,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:17:00,80.0,80.0,808.09222412,77.3,4.8,1.7,2.2,True,0.0,8,0.0,True,2
2025-11-18 17:18:00,79.9,80.0,783.16748047,77.6,4.6,1.7,2.2,True,0.0,8,0.09999999999999432,True,2
2025-11-18 17:19:00,79.6,80.0,793.73083496,78.3,4.6,1.9,2.2,True,0.0,8,0.4000000000000057,True,2
2025-11-18 17:20:00,80.0,80.0,776.8729248,78.0,4.5,1.8,2.2,True,0.0,8,0.0,True,2
2025-11-18 17:21:00,80.0,80.0,776.8729248,78.0,4.5,1.8,2.2,True,0.0,8,0.0,True,2
2025-11-18 17:22:00,79.7,80.0,788.60327148,78.5,4.5,1.9,2.2,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:23:00,80.2,80.0,765.17724609,78.3,4.5,2.0,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:24:00,80.3,80.0,751.67797852,77.5,4.5,1.9,2.2,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:25:00,80.1,80.0,776.3560791,77.5,4.6,1.9,2.2,True,0.0,8,0.09999999999999432,True,2
2025-11-18 17:26:00,80.1,80.0,794.40924072,77.5,4.7,1.8,2.2,True,0.0,8,0.09999999999999432,True,2
2025-11-18 17:27:00,79.8,80.0,795.42779541,77.6,4.7,1.9,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:28:00,80.0,80.0,773.46630859,77.7,4.6,2.0,2.2,True,0.0,8,0.0,True,2
2025-11-18 17:29:00,80.3,80.0,764.38909912,76.8,4.6,1.8,2.2,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:30:00,79.8,80.0,776.3560791,77.6,4.6,1.9,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:31:00,79.8,80.0,757.24407959,77.5,4.5,1.9,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:32:00,79.9,80.0,762.85144043,78.0,4.5,1.9,2.2,True,0.0,8,0.09999999999999432,True,2
2025-11-18 17:33:00,79.8,80.0,761.1574707,78.0,4.5,2.1,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:34:00,80.2,80.0,767.78088379,77.2,4.6,2.0,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:35:00,80.1,80.0,789.58099365,77.2,4.7,1.9,2.2,True,0.0,8,0.09999999999999432,True,2
2025-11-18 17:36:00,80.1,80.0,766.78448486,77.1,4.7,2.1,2.2,True,0.0,8,0.09999999999999432,True,2
2025-11-18 17:37:00,80.2,80.0,785.77630615,77.0,4.8,2.0,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:38:00,80.1,80.0,801.56549072,76.5,4.9,1.8,2.2,True,0.0,8,0.09999999999999432,True,2
2025-11-18 17:39:00,79.9,80.0,785.77630615,77.0,4.8,2.0,2.2,True,0.0,8,0.09999999999999432,True,2
2025-11-18 17:40:00,80.2,80.0,755.77935791,76.8,4.7,2.0,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:41:00,80.3,80.0,769.28466797,76.1,4.8,1.8,2.2,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:42:00,79.4,80.0,789.9866333,77.5,4.7,2.0,2.2,True,0.0,8,0.5999999999999943,True,2
2025-11-18 17:43:00,79.6,80.0,775.61859131,78.0,4.6,2.1,2.2,True,0.0,8,0.4000000000000057,True,2
2025-11-18 17:44:00,80.3,80.0,726.32446289,77.1,4.5,2.2,2.2,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:45:00,80.5,80.0,700.01477051,76.2,4.4,2.0,2.2,True,0.0,8,0.5,True,2
2025-11-18 17:46:00,80.0,80.0,726.66326904,76.7,4.5,2.0,2.2,True,0.0,8,0.0,True,2
2025-11-18 17:47:00,80.0,80.0,683.79064941,77.0,4.4,2.4,2.2,True,0.0,8,0.0,True,2
2025-11-18 17:48:00,80.3,80.0,721.78704834,76.1,4.5,1.9,2.2,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:49:00,79.9,80.0,736.57910156,77.1,4.6,2.1,2.2,True,0.0,8,0.09999999999999432,True,2
2025-11-18 17:50:00,79.7,80.0,722.8692627,77.0,4.5,2.4,2.2,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:51:00,80.8,80.0,720.02111816,75.3,4.7,1.9,2.1,True,0.0,8,0.7999999999999972,True,2
2025-11-18 17:52:00,79.7,80.0,750.22399902,76.5,4.7,2.0,2.2,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:53:00,80.0,80.0,719.75036621,76.5,4.6,2.3,2.2,True,0.0,8,0.0,True,2
2025-11-18 17:54:00,80.2,80.0,741.58636475,75.8,4.7,1.9,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:55:00,79.7,80.0,736.57910156,76.6,4.6,2.1,2.2,True,0.0,8,0.29999999999999716,True,2
2025-11-18 17:56:00,79.8,80.0,701.84832764,76.7,4.5,2.4,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 17:57:00,80.6,80.0,691.54595947,75.5,4.5,2.1,2.2,True,0.0,8,0.5999999999999943,True,2
2025-11-18 17:58:00,80.0,80.0,700.34588623,75.5,4.5,2.0,2.2,True,0.0,8,0.0,True,2
2025-11-18 17:59:00,79.3,80.0,719.53118896,77.5,4.4,2.2,2.2,True,0.0,8,0.7000000000000028,True,2
2025-11-18 18:00:00,79.8,80.0,661.17419434,77.5,4.4,2.7,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:01:00,80.9,80.0,681.6730957,74.3,4.6,2.1,2.1,True,0.0,8,0.9000000000000057,True,2
2025-11-18 18:02:00,79.5,80.0,746.36895752,76.5,4.7,2.2,2.2,True,0.0,8,0.5,True,2
2025-11-18 18:03:00,79.5,80.0,750.79217529,77.3,4.7,2.4,2.2,True,0.0,8,0.5,True,2
2025-11-18 18:04:00,80.2,80.0,740.49908447,76.3,4.8,2.4,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:05:00,80.4,80.0,734.05224609,75.2,4.8,2.3,2.2,True,0.0,8,0.4000000000000057,True,2
2025-11-18 18:06:00,80.5,80.0,721.85766602,75.3,4.8,2.0,2.1,True,0.0,8,0.5,True,2
2025-11-18 18:07:00,79.2,80.0,735.85839844,77.1,4.6,2.3,2.2,True,0.0,8,0.7999999999999972,True,2
2025-11-18 18:08:00,79.8,80.0,735.22692871,76.8,4.6,2.2,2.2,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:09:00,80.1,80.0,717.53253174,76.5,4.5,2.1,2.2,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:10:00,79.5,80.0,710.99682617,77.5,4.4,2.3,2.2,True,0.0,8,0.5,True,2
2025-11-18 18:11:00,79.6,80.0,721.97485352,74.1,4.4,2.1,2.2,True,0.0,8,0.4000000000000057,True,2
2025-11-18 18:12:00,79.5,80.0,672.1829834,73.5,4.5,2.2,2.2,True,0.0,8,0.5,True,2
2025-11-18 18:13:00,79.4,80.0,718.33099365,75.1,4.5,2.2,2.3,True,0.0,8,0.5999999999999943,True,2
2025-11-18 18:14:00,79.5,80.0,641.84088135,76.7,4.6,2.4,2.3,True,0.0,8,0.5,True,2
2025-11-18 18:15:00,79.5,80.0,759.89904785,72.0,4.8,2.2,2.3,True,0.0,8,0.5,True,2
2025-11-18 18:16:00,79.6,80.0,756.03759766,76.5,4.8,2.3,2.3,True,0.0,8,0.4000000000000057,True,2
2025-11-18 18:17:00,79.8,80.0,707.46728516,73.5,4.8,2.3,2.3,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:18:00,79.8,80.0,667.83148193,76.5,4.8,2.4,2.3,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:19:00,79.8,80.0,705.82617188,76.3,4.8,2.4,2.3,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:20:00,79.8,80.0,764.61877441,74.6,4.9,2.2,2.3,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:21:00,79.9,80.0,655.62658691,73.0,4.8,2.4,2.3,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:22:00,79.9,80.0,761.8034668,74.5,4.9,2.2,2.3,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:23:00,79.9,80.0,660.56115723,74.3,4.9,2.4,2.3,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:24:00,79.8,80.0,692.92694092,76.0,4.8,2.4,2.4,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:25:00,79.9,80.0,739.487854,73.0,4.8,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:26:00,79.8,80.0,685.30078125,73.0,4.8,2.4,2.4,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:27:00,79.7,80.0,663.75842285,76.0,4.9,2.5,2.4,True,0.0,8,0.29999999999999716,True,2
2025-11-18 18:28:00,79.5,80.0,771.54052734,72.8,5.0,2.3,2.4,True,0.0,8,0.5,True,2
2025-11-18 18:29:00,79.4,80.0,710.68060303,72.7,5.0,2.4,2.4,True,0.0,8,0.5999999999999943,True,2
2025-11-18 18:30:00,79.2,80.0,765.09552002,71.5,5.0,2.4,2.5,True,0.0,8,0.7999999999999972,True,2
