Timestamp,Process Temp,Process Temp SP,Steam Flow Rate,QualSteam Valve Opening,Inlet Steam Pressure,Outlet Steam Pressure,Pressure SP,is_active_signal,state_change,batch_id,sp_error,is_stable_point,block_group
2025-11-18 18:31:00,79.5,80.0,725.23577881,74.8,5.0,2.5,2.5,True,0.0,8,0.5,True,2
2025-11-18 18:32:00,79.6,80.0,731.26159668,76.1,5.1,2.6,2.5,True,0.0,8,0.4000000000000057,True,2
2025-11-18 18:33:00,79.8,80.0,728.56903076,76.0,5.1,2.6,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:34:00,79.8,80.0,686.81182861,76.0,5.1,2.6,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:35:00,79.9,80.0,784.04925537,76.0,5.1,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:36:00,79.9,80.0,630.92706299,75.6,5.0,2.7,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:37:00,80.0,80.0,671.79449463,73.0,5.0,2.6,2.5,True,0.0,8,0.0,True,2
2025-11-18 18:38:00,80.0,80.0,628.60394287,76.0,5.0,2.7,2.5,True,0.0,8,0.0,True,2
2025-11-18 18:39:00,80.0,80.0,671.79449463,74.7,5.0,2.6,2.5,True,0.0,8,0.0,True,2
2025-11-18 18:40:00,80.0,80.0,797.04376221,71.6,5.2,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 18:41:00,80.0,80.0,791.18511963,74.1,5.2,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 18:42:00,80.0,80.0,812.75286865,72.8,5.3,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 18:43:00,80.1,80.0,757.73852539,72.7,5.3,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:44:00,80.2,80.0,701.62768555,76.0,5.2,2.6,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:45:00,80.2,80.0,797.04376221,74.3,5.2,2.4,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:46:00,80.3,80.0,822.21221924,74.1,5.4,2.4,2.5,True,0.0,8,0.29999999999999716,True,2
2025-11-18 18:47:00,80.3,80.0,722.62316895,71.1,5.4,2.4,2.4,True,0.0,8,0.29999999999999716,True,2
2025-11-18 18:48:00,80.2,80.0,809.33148193,73.5,5.4,2.3,2.4,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:49:00,80.1,80.0,762.90490723,72.6,5.3,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:50:00,80.0,80.0,797.04376221,75.6,5.2,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 18:51:00,80.2,80.0,821.36218262,74.0,5.4,2.3,2.4,True,0.0,8,0.20000000000000284,True,2
2025-11-18 18:52:00,80.0,80.0,831.33953857,74.0,5.5,2.4,2.4,True,0.0,8,0.0,True,2
2025-11-18 18:53:00,79.9,80.0,792.99395752,74.1,5.6,2.5,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:54:00,80.0,80.0,902.81427002,74.0,5.6,2.3,2.5,True,0.0,8,0.0,True,2
2025-11-18 18:55:00,80.0,80.0,801.20758057,72.0,5.7,2.3,2.4,True,0.0,8,0.0,True,2
2025-11-18 18:56:00,79.9,80.0,702.55133057,74.5,5.6,2.7,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:57:00,80.1,80.0,811.90991211,75.3,5.7,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 18:58:00,80.0,80.0,856.21362305,72.2,5.7,2.3,2.4,True,0.0,8,0.0,True,2
2025-11-18 18:59:00,80.0,80.0,734.3538208,73.7,5.6,2.6,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:00:00,80.1,80.0,853.06079102,72.0,5.7,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:01:00,80.0,80.0,763.81671143,74.0,5.7,2.5,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:02:00,80.0,80.0,704.27746582,75.0,5.7,2.5,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:03:00,79.9,80.0,800.8482666,75.5,5.3,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:04:00,80.0,80.0,822.92285156,74.0,5.1,2.3,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:05:00,80.1,80.0,750.05700684,72.7,4.9,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:06:00,80.0,80.0,658.04956055,74.7,4.8,2.4,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:07:00,79.9,80.0,700.63793945,73.5,4.8,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:08:00,80.0,80.0,747.71697998,76.5,4.8,2.3,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:09:00,80.0,80.0,731.20257568,76.3,4.7,2.3,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:10:00,80.0,80.0,774.41571045,73.0,4.7,2.2,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:11:00,80.0,80.0,679.61676025,74.6,4.7,2.4,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:12:00,79.9,80.0,620.70471191,78.0,4.6,2.6,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:13:00,80.1,80.0,723.15515137,72.8,4.7,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:14:00,80.0,80.0,684.64929199,76.2,4.7,2.4,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:15:00,80.1,80.0,684.64929199,76.2,4.7,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:16:00,80.1,80.0,668.42102051,76.3,4.6,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:17:00,80.1,80.0,738.15478516,74.7,4.7,2.2,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:18:00,80.1,80.0,632.43988037,73.5,4.6,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:19:00,80.0,80.0,663.50769043,73.2,4.6,2.4,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:20:00,79.9,80.0,617.75396729,74.6,4.6,2.5,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:21:00,79.8,80.0,618.24053955,77.0,4.6,2.7,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 19:22:00,80.0,80.0,723.60095215,76.1,4.7,2.4,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:23:00,80.0,80.0,648.79821777,76.0,4.6,2.6,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:24:00,80.0,80.0,671.83752441,72.8,4.7,2.5,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:25:00,80.0,80.0,742.22070312,74.6,4.8,2.3,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:26:00,79.9,80.0,804.96783447,75.0,4.8,2.3,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:27:00,80.1,80.0,651.05743408,76.2,4.8,2.5,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:28:00,80.0,80.0,643.89227295,74.5,4.8,2.5,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:29:00,79.8,80.0,685.56420898,73.2,4.8,2.5,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 19:30:00,79.9,80.0,745.98248291,74.6,4.8,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:31:00,79.9,80.0,751.5970459,73.0,4.9,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:32:00,80.0,80.0,717.25408936,73.1,5.0,2.5,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:33:00,79.9,80.0,671.79449463,74.5,5.0,2.6,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:34:00,79.9,80.0,674.74139404,76.0,5.1,2.7,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:35:00,80.0,80.0,825.6048584,74.1,5.1,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:36:00,79.9,80.0,766.88647461,72.5,5.1,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:37:00,79.9,80.0,676.75195312,74.1,5.1,2.6,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:38:00,80.0,80.0,628.60394287,74.7,5.0,2.7,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:39:00,80.0,80.0,766.88647461,72.5,5.1,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:40:00,80.0,80.0,728.28637695,75.7,5.1,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:41:00,80.0,80.0,688.80517578,74.0,5.2,2.6,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:42:00,80.0,80.0,730.68359375,75.6,5.2,2.6,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:43:00,80.0,80.0,803.80792236,72.6,5.3,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:44:00,80.0,80.0,733.38391113,75.7,5.2,2.6,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:45:00,80.1,80.0,705.76544189,72.8,5.3,2.6,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:46:00,80.0,80.0,748.59552002,74.3,5.2,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:47:00,80.1,80.0,722.0456543,75.5,5.1,2.5,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:48:00,80.2,80.0,723.24780273,73.6,5.1,2.3,2.4,True,0.0,8,0.20000000000000284,True,2
2025-11-18 19:49:00,80.0,80.0,708.77990723,72.2,5.0,2.3,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:50:00,80.0,80.0,618.82928467,73.2,4.9,2.5,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:51:00,80.1,80.0,591.70074463,75.8,4.7,2.6,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:52:00,80.0,80.0,678.019104,74.2,4.8,2.5,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:53:00,80.0,80.0,745.98248291,76.2,4.8,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:54:00,80.1,80.0,639.15917969,75.7,4.8,2.5,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:55:00,80.0,80.0,682.77746582,72.5,4.8,2.4,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:56:00,80.0,80.0,597.69506836,75.6,4.8,2.6,2.5,True,0.0,8,0.0,True,2
2025-11-18 19:57:00,80.1,80.0,739.487854,71.1,4.8,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 19:58:00,80.0,80.0,728.65643311,75.5,4.8,2.3,2.4,True,0.0,8,0.0,True,2
2025-11-18 19:59:00,79.9,80.0,770.11157227,72.5,4.8,2.3,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:00:00,80.0,80.0,688.7008667,74.1,4.9,2.5,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:01:00,80.0,80.0,646.83825684,74.0,4.9,2.5,2.4,True,0.0,8,0.0,True,2
2025-11-18 20:02:00,79.9,80.0,740.58831787,71.1,4.9,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:03:00,79.9,80.0,587.87194824,73.0,4.8,2.7,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:04:00,79.8,80.0,715.63720703,74.3,4.7,2.4,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:05:00,79.9,80.0,621.75756836,73.0,4.7,2.5,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:06:00,79.8,80.0,602.65466309,75.8,4.6,2.6,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:07:00,79.8,80.0,772.80273438,76.0,4.7,2.3,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:08:00,79.8,80.0,732.34942627,70.1,4.8,2.4,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:09:00,79.8,80.0,616.72790527,77.3,4.7,2.7,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:10:00,79.8,80.0,606.98791504,73.1,4.8,2.5,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:11:00,79.9,80.0,649.3338623,76.0,4.9,2.6,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:12:00,79.9,80.0,646.94293213,77.2,4.9,2.6,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:13:00,80.0,80.0,748.82971191,76.1,4.9,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:14:00,80.0,80.0,574.98223877,76.0,4.7,2.7,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:15:00,80.0,80.0,625.36431885,77.5,4.7,2.6,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:16:00,80.0,80.0,726.96630859,71.5,4.8,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:17:00,80.0,80.0,594.4140625,77.5,4.8,2.7,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:18:00,80.0,80.0,789.81072998,69.5,4.9,2.3,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:19:00,80.1,80.0,605.84686279,77.6,4.9,2.8,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:20:00,80.1,80.0,654.66949463,75.5,5.0,2.6,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:21:00,80.2,80.0,697.69281006,70.7,5.0,2.4,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:22:00,80.1,80.0,765.86932373,72.8,5.0,2.3,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:23:00,80.2,80.0,737.8614502,71.1,4.9,2.4,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:24:00,80.2,80.0,583.03399658,76.0,4.7,2.6,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:25:00,80.2,80.0,711.82885742,73.1,4.6,2.3,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:26:00,80.2,80.0,674.78656006,76.1,4.5,2.6,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:27:00,80.3,80.0,701.25634766,71.1,4.6,2.4,2.5,True,0.0,8,0.29999999999999716,True,2
2025-11-18 20:28:00,80.2,80.0,617.75396729,71.6,4.6,2.5,2.4,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:29:00,80.0,80.0,567.9498291,76.0,4.6,2.7,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:30:00,80.1,80.0,652.8996582,75.7,4.6,2.5,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:31:00,80.1,80.0,712.56292725,72.5,4.7,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:32:00,80.0,80.0,682.12841797,76.1,4.7,2.4,2.4,True,0.0,8,0.0,True,2
2025-11-18 20:33:00,79.9,80.0,648.66021729,74.6,4.8,2.5,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:34:00,80.1,80.0,643.89227295,74.5,4.8,2.5,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:35:00,80.0,80.0,685.56420898,76.0,4.8,2.5,2.4,True,0.0,8,0.0,True,2
2025-11-18 20:36:00,79.8,80.0,787.34667969,74.5,4.8,2.3,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:37:00,80.0,80.0,790.2567749,73.1,4.8,2.3,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:38:00,80.1,80.0,685.30078125,75.6,4.8,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:39:00,79.8,80.0,691.24603271,71.5,4.9,2.5,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:40:00,79.9,80.0,765.09552002,72.7,5.0,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:41:00,79.9,80.0,751.11322021,69.6,5.0,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:42:00,79.9,80.0,583.25512695,77.6,5.0,2.8,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:43:00,80.0,80.0,825.6048584,71.1,5.1,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:44:00,80.1,80.0,722.0456543,69.6,5.1,2.5,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:45:00,80.1,80.0,766.88647461,72.5,5.1,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:46:00,80.2,80.0,712.34417725,72.1,5.1,2.4,2.4,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:47:00,80.1,80.0,725.60473633,71.5,5.1,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:48:00,80.1,80.0,775.75793457,72.5,5.1,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:49:00,80.0,80.0,795.29949951,74.0,5.0,2.5,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:50:00,80.1,80.0,708.77990723,72.2,5.0,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:51:00,79.9,80.0,708.52008057,75.8,4.9,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:52:00,79.9,80.0,705.45678711,71.0,5.0,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:53:00,80.0,80.0,769.72045898,72.5,5.1,2.4,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:54:00,80.1,80.0,682.20385742,72.3,5.2,2.5,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:55:00,80.0,80.0,619.85467529,75.2,5.1,2.7,2.5,True,0.0,8,0.0,True,2
2025-11-18 20:56:00,80.1,80.0,729.51251221,72.2,5.2,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:57:00,79.9,80.0,776.65270996,72.1,5.2,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 20:58:00,79.8,80.0,576.83599854,73.1,5.0,2.8,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 20:59:00,80.1,80.0,712.34417725,73.6,5.1,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:00:00,80.1,80.0,646.83825684,74.1,4.9,2.5,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:01:00,79.9,80.0,695.57159424,72.5,4.9,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:02:00,79.9,80.0,784.00512695,73.7,4.8,2.4,2.5,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:03:00,80.0,80.0,636.56097412,71.1,4.8,2.4,2.4,True,0.0,8,0.0,True,2
2025-11-18 21:04:00,80.0,80.0,602.52630615,73.0,4.8,2.5,2.5,True,0.0,8,0.0,True,2
2025-11-18 21:05:00,80.1,80.0,741.80212402,72.2,4.9,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:06:00,80.0,80.0,694.1461792,72.5,4.9,2.3,2.4,True,0.0,8,0.0,True,2
2025-11-18 21:07:00,80.0,80.0,656.45330811,72.8,4.9,2.5,2.4,True,0.0,8,0.0,True,2
2025-11-18 21:08:00,80.0,80.0,736.34942627,72.2,4.9,2.3,2.5,True,0.0,8,0.0,True,2
2025-11-18 21:09:00,80.1,80.0,793.35137939,73.8,4.9,2.2,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:10:00,80.0,80.0,788.4543457,75.6,4.8,2.2,2.4,True,0.0,8,0.0,True,2
2025-11-18 21:11:00,79.9,80.0,583.52923584,76.1,4.7,2.7,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:12:00,79.9,80.0,725.97357178,74.0,4.8,2.3,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:13:00,79.8,80.0,671.83752441,73.2,4.7,2.5,2.5,True,0.0,8,0.20000000000000284,True,2
2025-11-18 21:14:00,80.0,80.0,585.75689697,77.5,4.4,2.5,2.4,True,0.0,8,0.0,True,2
2025-11-18 21:15:00,80.0,80.0,680.79876709,74.6,4.4,2.2,2.4,True,0.0,8,0.0,True,2
2025-11-18 21:16:00,80.0,80.0,624.628479,76.7,4.6,2.5,2.4,True,0.0,8,0.0,True,2
2025-11-18 21:17:00,79.9,80.0,740.58831787,72.5,4.9,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:18:00,80.1,80.0,666.24176025,72.6,5.0,2.5,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:19:00,80.1,80.0,769.72045898,75.3,5.1,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:20:00,80.0,80.0,697.69281006,72.2,5.0,2.4,2.4,True,0.0,8,0.0,True,2
2025-11-18 21:21:00,80.0,80.0,636.9342041,77.0,5.1,2.5,2.4,True,0.0,8,0.0,True,2
2025-11-18 21:22:00,80.1,80.0,728.28637695,74.1,5.1,2.4,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:23:00,80.1,80.0,668.70391846,74.5,5.0,2.5,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:24:00,80.1,80.0,755.23504639,76.1,4.9,2.5,2.4,True,0.0,8,0.09999999999999432,True,2
2025-11-18 21:25:00,80.2,80.0,771.54052734,74.2,5.0,2.3,2.4,True,0.0,8,0.20000000000000284,True,2
2025-11-18 21:26:00,80.2,80.0,621.21691895,77.5,4.9,2.6,2.4,True,0.0,8,0.20000000000000284,True,2
2025-11-18 21:27:00,79.7,80.0,733.63812256,75.0,4.9,2.3,2.4,True,0.0,8,0.29999999999999716,True,2
2025-11-18 21:28:00,80.4,80.0,687.47344971,70.2,5.0,2.4,2.4,True,0.0,8,0.4000000000000057,True,2
2025-11-18 23:42:00,79.1,80.0,799.67462158,76.2,4.9,1.1,2.2,True,0.0,9,0.9000000000000057,True,4
2025-11-18 23:43:00,79.5,80.0,819.47320557,76.3,5.0,1.0,2.2,True,0.0,9,0.5,True,4
2025-11-18 23:44:00,79.6,80.0,819.61230469,77.0,4.9,1.2,2.2,True,0.0,9,0.4000000000000057,True,4
2025-11-18 23:45:00,80.1,80.0,789.17504883,76.2,4.8,1.1,2.2,True,0.0,9,0.09999999999999432,True,4
2025-11-18 23:46:00,80.0,80.0,768.69793701,76.0,4.7,1.2,2.2,True,0.0,9,0.0,True,4
2025-11-18 23:47:00,80.5,80.0,731.28375244,75.2,4.6,1.3,2.1,True,0.0,9,0.5,True,4
2025-11-18 23:48:00,80.7,80.0,704.72198486,73.6,4.7,1.1,2.1,True,0.0,9,0.7000000000000028,True,4
2025-11-18 23:49:00,80.1,80.0,728.51147461,74.3,4.7,1.1,2.1,True,0.0,9,0.09999999999999432,True,4
2025-11-18 23:50:00,79.8,80.0,735.41259766,74.6,4.7,1.2,2.1,True,0.0,9,0.20000000000000284,True,4
2025-11-18 23:51:00,79.7,80.0,752.99151611,75.6,4.7,1.3,2.2,True,0.0,9,0.29999999999999716,True,4
2025-11-18 23:52:00,80.5,80.0,727.65930176,74.1,4.8,1.1,2.1,True,0.0,9,0.5,True,4
2025-11-18 23:53:00,80.3,80.0,727.65930176,74.3,4.8,1.1,2.1,True,0.0,9,0.29999999999999716,True,4
2025-11-18 23:54:00,79.4,80.0,782.16973877,75.8,4.9,1.1,2.2,True,0.0,9,0.5999999999999943,True,4
2025-11-18 23:55:00,80.4,80.0,740.16168213,73.6,4.8,1.2,2.1,True,0.0,9,0.4000000000000057,True,4
2025-11-18 23:56:00,80.8,80.0,693.54296875,72.2,4.9,0.9,2.1,True,0.0,9,0.7999999999999972,True,4
2025-11-18 23:57:00,79.2,80.0,759.52313232,75.0,4.8,1.2,2.1,True,0.0,9,0.7999999999999972,True,4
2025-11-18 23:58:00,79.8,80.0,725.90844727,75.2,4.6,1.3,2.1,True,0.0,9,0.20000000000000284,True,4
2025-11-18 23:59:00,80.3,80.0,708.10186768,73.7,4.7,1.0,2.1,True,0.0,9,0.29999999999999716,True,4
2025-11-20 17:03:00,85.4,85.0,803.49841309,74.5,5.3,1.2,2.6,True,0.0,10,0.4000000000000057,True,2
2025-11-20 17:04:00,85.1,85.0,784.08929443,74.7,5.1,1.2,2.6,True,0.0,10,0.09999999999999432,True,2
2025-11-20 17:05:00,85.1,85.0,742.89715576,74.6,4.8,1.2,2.6,True,0.0,10,0.09999999999999432,True,2
2025-11-20 17:06:00,85.1,85.0,742.89715576,74.6,4.8,1.2,2.6,True,0.0,10,0.09999999999999432,True,2
2025-11-20 17:07:00,85.2,85.0,745.54547119,74.2,4.9,1.1,2.5,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:08:00,85.4,85.0,762.7822876,73.7,5.2,1.1,2.5,True,0.0,10,0.4000000000000057,True,2
2025-11-20 17:09:00,85.5,85.0,760.61364746,73.0,5.3,1.1,2.5,True,0.0,10,0.5,True,2
2025-11-20 17:10:00,85.5,85.0,695.56750488,72.5,4.9,1.0,2.5,True,0.0,10,0.5,True,2
2025-11-20 17:11:00,85.3,85.0,665.05993652,72.1,4.7,1.0,2.5,True,0.0,10,0.29999999999999716,True,2
2025-11-20 17:12:00,85.1,85.0,693.00616455,72.2,4.9,1.0,2.5,True,0.0,10,0.09999999999999432,True,2
2025-11-20 17:13:00,85.2,85.0,714.32287598,72.0,5.2,1.0,2.5,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:14:00,85.5,85.0,688.45233154,71.0,5.2,1.0,2.4,True,0.0,10,0.5,True,2
2025-11-20 17:15:00,85.5,85.0,686.41430664,70.5,5.3,0.9,2.4,True,0.0,10,0.5,True,2
2025-11-20 17:16:00,85.4,85.0,663.5189209,70.1,5.2,0.9,2.4,True,0.0,10,0.4000000000000057,True,2
2025-11-20 17:17:00,85.3,85.0,653.16442871,70.2,5.1,0.8,2.4,True,0.0,10,0.29999999999999716,True,2
2025-11-20 17:18:00,85.1,85.0,658.00109863,70.0,5.1,0.8,2.4,True,0.0,10,0.09999999999999432,True,2
2025-11-20 17:19:00,85.0,85.0,653.16442871,70.0,5.1,0.8,2.4,True,0.0,10,0.0,True,2
2025-11-20 17:20:00,85.2,85.0,635.73144531,69.6,5.0,0.8,2.4,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:21:00,85.3,85.0,611.79125977,69.0,4.9,0.8,2.4,True,0.0,10,0.29999999999999716,True,2
2025-11-20 17:22:00,85.4,85.0,608.20373535,68.6,5.0,0.8,2.3,True,0.0,10,0.4000000000000057,True,2
2025-11-20 17:23:00,85.4,85.0,589.63421631,68.1,4.9,0.8,2.3,True,0.0,10,0.4000000000000057,True,2
2025-11-20 17:24:00,85.4,85.0,578.85845947,67.6,4.9,0.8,2.3,True,0.0,10,0.4000000000000057,True,2
2025-11-20 17:25:00,85.4,85.0,579.7253418,67.2,5.0,0.8,2.3,True,0.0,10,0.4000000000000057,True,2
2025-11-20 17:26:00,85.5,85.0,583.15130615,66.7,5.2,0.7,2.3,True,0.0,10,0.5,True,2
2025-11-20 17:27:00,85.5,85.0,581.42498779,66.0,5.3,0.7,2.3,True,0.0,10,0.5,True,2
2025-11-20 17:28:00,85.5,85.0,575.30383301,65.3,5.4,0.7,2.2,True,0.0,10,0.5,True,2
2025-11-20 17:29:00,85.4,85.0,577.57342529,65.0,5.5,0.7,2.2,True,0.0,10,0.4000000000000057,True,2
2025-11-20 17:30:00,85.4,85.0,554.46807861,64.5,5.4,0.7,2.2,True,0.0,10,0.4000000000000057,True,2
2025-11-20 17:31:00,85.2,85.0,562.85021973,64.2,5.5,0.7,2.2,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:32:00,85.3,85.0,560.7902832,63.8,5.6,0.7,2.2,True,0.0,10,0.29999999999999716,True,2
2025-11-20 17:33:00,85.2,85.0,558.72546387,63.7,5.6,0.6,2.2,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:34:00,85.2,85.0,554.6184082,63.5,5.6,0.6,2.2,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:35:00,85.2,85.0,564.59936523,63.2,5.8,0.6,2.2,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:36:00,85.1,85.0,560.44915771,63.0,5.8,0.6,2.2,True,0.0,10,0.09999999999999432,True,2
2025-11-20 17:37:00,85.2,85.0,556.32958984,62.8,5.8,0.6,2.2,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:38:00,85.2,85.0,542.37060547,62.6,5.7,0.6,2.1,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:39:00,85.2,85.0,550.20672607,62.6,5.8,0.6,2.1,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:40:00,85.2,85.0,536.40142822,62.5,5.7,0.6,2.1,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:41:00,85.2,85.0,526.70257568,62.3,5.6,0.6,2.1,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:42:00,85.1,85.0,557.58355713,62.1,6.0,0.6,2.1,True,0.0,10,0.09999999999999432,True,2
2025-11-20 17:43:00,85.1,85.0,555.53051758,61.8,6.0,0.6,2.1,True,0.0,10,0.09999999999999432,True,2
2025-11-20 17:44:00,85.2,85.0,547.39349365,61.6,6.0,0.6,2.1,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:45:00,85.2,85.0,541.36907959,61.3,6.0,0.6,2.1,True,0.0,10,0.20000000000000284,True,2
2025-11-20 17:46:00,85.1,85.0,545.37792969,61.5,6.0,0.5,2.1,True,0.0,10,0.09999999999999432,True,2
2025-11-20 17:47:00,85.0,85.0,545.37792969,61.5,6.0,0.5,2.1,True,0.0,10,0.0,True,2
2025-11-23 18:25:00,80.5,80.0,820.21264648,75.1,5.5,2.1,2.1,True,0.0,11,0.5,True,2
2025-11-23 18:26:00,79.8,80.0,849.92828369,75.6,5.4,1.9,2.2,True,0.0,11,0.20000000000000284,True,2
2025-11-23 18:27:00,79.6,80.0,849.53344727,77.0,5.3,2.1,2.2,True,0.0,11,0.4000000000000057,True,2
2025-11-23 18:28:00,79.8,80.0,826.99468994,77.5,5.2,2.4,2.2,True,0.0,11,0.20000000000000284,True,2
2025-11-23 18:29:00,79.1,80.0,823.16357422,77.6,4.9,2.2,2.2,True,0.0,11,0.9000000000000057,True,2
2025-11-23 18:30:00,79.7,80.0,791.59484863,76.6,4.8,2.0,2.2,True,0.0,11,0.29999999999999716,True,2
2025-11-23 18:31:00,80.1,80.0,769.84857178,77.0,4.7,2.0,2.2,True,0.0,11,0.09999999999999432,True,2
2025-11-23 18:32:00,80.0,80.0,757.46368408,77.0,4.7,2.2,2.2,True,0.0,11,0.0,True,2
2025-11-23 18:33:00,80.0,80.0,759.33081055,77.1,4.6,2.0,2.2,True,0.0,11,0.0,True,2
2025-11-23 18:34:00,80.5,80.0,763.79736328,76.7,4.7,1.9,2.2,True,0.0,11,0.5,True,2
2025-11-23 18:35:00,80.2,80.0,764.29742432,78.0,4.7,2.3,2.2,True,0.0,11,0.20000000000000284,True,2
2025-11-23 18:36:00,79.6,80.0,733.61456299,78.1,4.5,2.4,2.2,True,0.0,11,0.4000000000000057,True,2
2025-11-23 18:37:00,79.8,80.0,734.43579102,78.0,4.5,2.3,2.2,True,0.0,11,0.20000000000000284,True,2
2025-11-23 18:38:00,80.4,80.0,730.88983154,77.0,4.5,2.1,2.2,True,0.0,11,0.4000000000000057,True,2
2025-11-23 18:39:00,79.4,80.0,759.22845459,78.0,4.5,2.3,2.2,True,0.0,11,0.5999999999999943,True,2
2025-11-23 18:40:00,80.0,80.0,739.84545898,77.7,4.5,2.2,2.2,True,0.0,11,0.0,True,2
2025-11-23 18:41:00,79.9,80.0,718.90905762,77.8,4.4,2.3,2.2,True,0.0,11,0.09999999999999432,True,2
2025-11-23 18:42:00,79.6,80.0,717.5145874,78.5,4.4,2.5,2.2,True,0.0,11,0.4000000000000057,True,2
2025-11-23 18:43:00,79.6,80.0,745.35321045,78.0,4.5,2.3,2.2,True,0.0,11,0.4000000000000057,True,2
2025-11-23 18:44:00,79.8,80.0,746.15582275,77.1,4.6,2.2,2.2,True,0.0,11,0.20000000000000284,True,2
2025-11-23 18:45:00,80.7,80.0,716.48474121,76.5,4.6,2.2,2.2,True,0.0,11,0.7000000000000028,True,2
2025-11-23 18:46:00,80.2,80.0,736.57910156,76.6,4.6,2.1,2.2,True,0.0,11,0.20000000000000284,True,2
2025-11-23 18:47:00,80.2,80.0,729.00866699,77.5,4.5,2.2,2.2,True,0.0,11,0.20000000000000284,True,2
2025-11-23 18:48:00,79.8,80.0,731.703125,77.3,4.5,2.2,2.2,True,0.0,11,0.20000000000000284,True,2
2025-11-23 18:49:00,80.4,80.0,707.80474854,76.2,4.4,2.0,2.2,True,0.0,11,0.4000000000000057,True,2
2025-11-23 18:50:00,79.8,80.0,592.27532959,76.7,4.4,2.5,2.2,True,0.0,11,0.20000000000000284,True,2
2025-11-23 18:51:00,79.7,80.0,697.44195557,76.0,4.5,2.2,2.2,True,0.0,11,0.29999999999999716,True,2
2025-11-23 18:52:00,79.4,80.0,740.67120361,72.5,4.6,2.2,2.3,True,0.0,11,0.5999999999999943,True,2
2025-11-23 18:53:00,79.3,80.0,599.78967285,78.5,4.6,2.5,2.3,True,0.0,11,0.7000000000000028,True,2
2025-11-23 18:54:00,79.3,80.0,672.77667236,75.0,4.8,2.4,2.3,True,0.0,11,0.7000000000000028,True,2
2025-11-23 18:55:00,79.5,80.0,712.70611572,73.5,4.8,2.3,2.3,True,0.0,11,0.5,True,2
2025-11-23 18:56:00,80.0,80.0,586.77191162,77.1,4.8,2.6,2.3,True,0.0,11,0.0,True,2
2025-11-23 18:57:00,79.8,80.0,567.61102295,79.1,4.8,2.6,2.3,True,0.0,11,0.20000000000000284,True,2
2025-11-23 18:58:00,80.1,80.0,731.20257568,76.3,4.7,2.3,2.3,True,0.0,11,0.09999999999999432,True,2
2025-11-23 23:22:00,80.5,80.0,662.62030029,71.5,4.8,1.2,2.0,True,0.0,12,0.5,True,2
2025-11-23 23:23:00,80.4,80.0,662.62030029,71.1,4.8,1.2,2.0,True,0.0,12,0.4000000000000057,True,2
2025-11-23 23:24:00,80.5,80.0,641.88616943,70.5,4.8,1.1,2.0,True,0.0,12,0.5,True,2
2025-11-23 23:25:00,80.5,80.0,627.83526611,70.0,4.8,1.1,2.0,True,0.0,12,0.5,True,2
2025-11-23 23:26:00,81.0,80.0,600.64941406,69.0,4.8,1.1,2.0,True,0.0,12,1.0,True,2
2025-11-23 23:27:00,80.6,80.0,594.5680542,68.2,4.8,1.0,1.9,True,0.0,12,0.5999999999999943,True,2
2025-11-23 23:28:00,80.3,80.0,583.70202637,68.1,4.8,1.0,1.9,True,0.0,12,0.29999999999999716,True,2
2025-11-23 23:29:00,80.2,80.0,559.75817871,67.8,4.6,1.0,1.9,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:30:00,80.2,80.0,569.60565186,67.8,4.7,1.0,1.9,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:31:00,80.3,80.0,578.4105835,67.3,4.9,1.0,1.9,True,0.0,12,0.29999999999999716,True,2
2025-11-23 23:32:00,80.6,80.0,546.20300293,66.3,4.8,1.0,1.9,True,0.0,12,0.5999999999999943,True,2
2025-11-23 23:33:00,80.7,80.0,523.56933594,65.5,4.7,0.9,1.9,True,0.0,12,0.7000000000000028,True,2
2025-11-23 23:34:00,80.5,80.0,514.00085449,65.1,4.7,0.9,1.9,True,0.0,12,0.5,True,2
2025-11-23 23:35:00,80.5,80.0,469.88394165,64.5,4.3,0.9,1.8,True,0.0,12,0.5,True,2
2025-11-23 23:36:00,80.4,80.0,463.00143433,64.1,4.3,0.9,1.8,True,0.0,12,0.4000000000000057,True,2
2025-11-23 23:37:00,80.3,80.0,457.90588379,63.7,4.3,0.9,1.8,True,0.0,12,0.29999999999999716,True,2
2025-11-23 23:38:00,80.4,80.0,457.89682007,63.1,4.4,0.9,1.8,True,0.0,12,0.4000000000000057,True,2
2025-11-23 23:39:00,80.4,80.0,461.08743286,63.0,4.5,0.9,1.8,True,0.0,12,0.4000000000000057,True,2
2025-11-23 23:40:00,80.3,80.0,475.21932983,62.6,4.8,0.8,1.8,True,0.0,12,0.29999999999999716,True,2
2025-11-23 23:41:00,80.3,80.0,468.25854492,62.2,4.8,0.8,1.8,True,0.0,12,0.29999999999999716,True,2
2025-11-23 23:42:00,80.2,80.0,455.38476562,62.0,4.7,0.8,1.8,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:43:00,80.2,80.0,448.71459961,61.8,4.7,0.8,1.8,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:44:00,80.4,80.0,451.29983521,61.3,4.8,0.8,1.7,True,0.0,12,0.4000000000000057,True,2
2025-11-23 23:45:00,80.3,80.0,446.33306885,61.0,4.8,0.8,1.7,True,0.0,12,0.29999999999999716,True,2
2025-11-23 23:46:00,80.2,80.0,435.66604614,60.8,4.7,0.8,1.7,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:47:00,80.2,80.0,432.46368408,60.6,4.7,0.8,1.7,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:48:00,80.2,80.0,430.87136841,60.5,4.7,0.8,1.7,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:49:00,80.3,80.0,399.82138062,60.3,4.3,0.8,1.7,True,0.0,12,0.29999999999999716,True,2
2025-11-23 23:50:00,80.2,80.0,390.99975586,59.7,4.2,0.8,1.7,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:51:00,80.1,80.0,391.38327026,59.6,4.3,0.7,1.7,True,0.0,12,0.09999999999999432,True,2
2025-11-23 23:52:00,80.2,80.0,384.02890015,59.5,4.2,0.7,1.7,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:53:00,80.2,80.0,381.20605469,59.3,4.2,0.7,1.7,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:54:00,80.2,80.0,380.00192261,58.8,4.3,0.7,1.7,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:55:00,80.1,80.0,381.40625,59.2,4.3,0.7,1.7,True,0.0,12,0.09999999999999432,True,2
2025-11-23 23:56:00,80.1,80.0,377.0105896,59.0,4.2,0.7,1.7,True,0.0,12,0.09999999999999432,True,2
2025-11-23 23:57:00,80.2,80.0,371.48840332,58.3,4.2,0.7,1.7,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:58:00,80.2,80.0,367.40002441,58.3,4.2,0.7,1.7,True,0.0,12,0.20000000000000284,True,2
2025-11-23 23:59:00,80.2,80.0,360.68566895,58.0,4.2,0.7,1.6,True,0.0,12,0.20000000000000284,True,2
2025-11-24 00:00:00,80.2,80.0,360.68566895,57.8,4.2,0.7,1.6,True,0.0,12,0.20000000000000284,True,2
2025-11-24 00:01:00,80.1,80.0,366.23950195,58.1,4.3,0.7,1.6,True,0.0,12,0.09999999999999432,True,2
2025-11-24 00:02:00,80.0,80.0,374.29037476,58.1,4.4,0.7,1.6,True,0.0,12,0.0,True,2
2025-11-24 00:03:00,80.0,80.0,374.29037476,58.1,4.4,0.7,1.6,True,0.0,12,0.0,True,2
2025-11-24 00:04:00,80.1,80.0,379.5819397,58.0,4.5,0.7,1.6,True,0.0,12,0.09999999999999432,True,2
2025-11-24 00:05:00,80.2,80.0,374.02212524,57.6,4.5,0.7,1.6,True,0.0,12,0.20000000000000284,True,2
2025-11-24 00:06:00,80.3,80.0,365.83474731,57.0,4.5,0.7,1.6,True,0.0,12,0.29999999999999716,True,2
2025-11-24 00:07:00,80.3,80.0,360.47628784,57.0,4.5,0.7,1.6,True,0.0,12,0.29999999999999716,True,2
2025-11-24 00:08:00,80.3,80.0,378.06484985,56.3,4.8,0.7,1.6,True,0.0,12,0.29999999999999716,True,2
2025-11-24 00:09:00,80.3,80.0,368.42733765,55.8,4.8,0.7,1.6,True,0.0,12,0.29999999999999716,True,2
2025-11-24 00:10:00,80.2,80.0,360.95135498,55.7,4.7,0.7,1.6,True,0.0,12,0.20000000000000284,True,2
2025-11-24 00:11:00,80.2,80.0,364.37261963,55.5,4.8,0.7,1.6,True,0.0,12,0.20000000000000284,True,2
2025-11-24 00:12:00,80.1,80.0,365.71920776,55.5,4.8,0.7,1.6,True,0.0,12,0.09999999999999432,True,2
2025-11-24 00:13:00,80.0,80.0,364.37261963,55.6,4.8,0.7,1.6,True,0.0,12,0.0,True,2
2025-11-24 00:14:00,80.0,80.0,364.37261963,55.5,4.8,0.7,1.6,True,0.0,12,0.0,True,2
2025-11-24 00:15:00,80.0,80.0,346.14181519,55.5,4.5,0.7,1.6,True,0.0,12,0.0,True,2
2025-11-24 00:19:00,80.0,80.0,346.14181519,55.5,4.5,0.7,1.6,True,0.0,12,0.0,True,2
2025-11-24 00:20:00,80.0,80.0,346.14181519,55.5,4.5,0.7,1.6,True,0.0,12,0.0,True,2
2025-11-24 00:21:00,80.1,80.0,349.63226318,55.3,4.6,0.7,1.6,True,0.0,12,0.09999999999999432,True,2
2025-11-24 00:22:00,80.3,80.0,351.75015259,55.3,4.7,0.7,1.6,True,0.0,12,0.29999999999999716,True,2
2025-11-24 00:23:00,80.1,80.0,359.0355835,55.1,4.8,0.6,1.6,True,0.0,12,0.09999999999999432,True,2
2025-11-24 00:24:00,80.1,80.0,357.71359253,55.0,4.8,0.6,1.6,True,0.0,12,0.09999999999999432,True,2
2025-11-24 00:25:00,80.0,80.0,357.71359253,55.0,4.8,0.6,1.6,True,0.0,12,0.0,True,2
2025-11-24 00:26:00,79.9,80.0,365.01852417,55.1,4.9,0.6,1.6,True,0.0,12,0.09999999999999432,True,2
2025-11-24 00:27:00,79.8,80.0,353.05007935,55.3,4.7,0.6,1.6,True,0.0,12,0.20000000000000284,True,2
2025-11-24 00:28:00,79.7,80.0,373.18765259,55.6,4.9,0.7,1.6,True,0.0,12,0.29999999999999716,True,2
2025-11-24 00:29:00,79.4,80.0,391.52005005,56.8,4.9,0.7,1.6,True,0.0,12,0.5999999999999943,True,2
2025-11-24 00:30:00,79.2,80.0,395.17651367,57.5,4.8,0.7,1.6,True,0.0,12,0.7999999999999972,True,2
2025-11-24 00:31:00,79.2,80.0,401.70605469,58.5,4.7,0.7,1.7,True,0.0,12,0.7999999999999972,True,2
2025-11-24 00:32:00,79.2,80.0,412.21414185,59.5,4.7,0.7,1.7,True,0.0,12,0.7999999999999972,True,2
2025-11-24 00:33:00,79.3,80.0,420.45010376,60.2,4.6,0.8,1.7,True,0.0,12,0.7000000000000028,True,2
2025-11-24 00:34:00,79.2,80.0,441.10427856,61.5,4.6,0.8,1.8,True,0.0,12,0.7999999999999972,True,2
2025-11-24 00:35:00,79.8,80.0,431.6463623,61.2,4.5,0.8,1.7,True,0.0,12,0.20000000000000284,True,2
2025-11-24 00:36:00,80.0,80.0,440.51422119,61.2,4.7,0.8,1.7,True,0.0,12,0.0,True,2
2025-11-24 00:37:00,80.0,80.0,447.98254395,61.0,4.8,0.8,1.7,True,0.0,12,0.0,True,2
2025-11-24 00:38:00,80.1,80.0,443.05218506,60.8,4.8,0.8,1.7,True,0.0,12,0.09999999999999432,True,2
2025-11-24 00:39:00,80.5,80.0,421.1652832,59.6,4.7,0.9,1.7,True,0.0,12,0.5,True,2
2025-11-24 00:40:00,79.4,80.0,423.75790405,60.5,4.5,0.8,1.7,True,0.0,12,0.5999999999999943,True,2
2025-11-24 09:42:00,76.1,77.0,542.71057129,66.5,4.8,0.6,1.7,True,0.0,13,0.9000000000000057,True,4
2025-11-24 09:43:00,76.6,77.0,542.71057129,66.3,4.8,0.6,1.7,True,0.0,13,0.4000000000000057,True,4
2025-11-24 09:44:00,77.1,77.0,532.7923584,66.0,4.8,0.6,1.7,True,0.0,13,0.09999999999999432,True,4
2025-11-24 09:45:00,77.3,77.0,523.05541992,65.5,4.8,0.6,1.7,True,0.0,13,0.29999999999999716,True,4
2025-11-24 09:46:00,77.3,77.0,517.29864502,65.3,4.8,0.5,1.6,True,0.0,13,0.29999999999999716,True,4
2025-11-24 09:47:00,77.3,77.0,511.60546875,64.7,4.8,0.5,1.6,True,0.0,13,0.29999999999999716,True,4
2025-11-24 09:48:00,77.4,77.0,499.37863159,64.5,4.8,0.5,1.6,True,0.0,13,0.4000000000000057,True,4
2025-11-24 09:49:00,77.5,77.0,483.07144165,63.7,4.7,0.5,1.6,True,0.0,13,0.5,True,4
2025-11-24 09:50:00,77.5,77.0,482.28323364,63.1,4.8,0.5,1.6,True,0.0,13,0.5,True,4
2025-11-24 09:51:00,77.5,77.0,479.58688354,62.7,4.9,0.5,1.6,True,0.0,13,0.5,True,4
2025-11-24 09:52:00,77.5,77.0,470.82232666,62.0,4.9,0.5,1.6,True,0.0,13,0.5,True,4
2025-11-24 09:53:00,77.3,77.0,480.8963623,61.7,5.1,0.5,1.6,True,0.0,13,0.29999999999999716,True,4
2025-11-24 10:24:00,78.0,77.0,536.18109131,61.8,5.8,0.4,1.6,True,0.0,14,1.0,True,2
2025-11-24 10:25:00,77.4,77.0,551.89880371,62.1,5.9,0.4,1.6,True,0.0,14,0.4000000000000057,True,2
2025-11-24 10:32:00,76.9,77.0,537.83001709,61.5,5.9,0.4,1.5,True,0.0,14,0.09999999999999432,True,2
2025-11-24 10:33:00,77.5,77.0,507.31835938,60.1,5.8,0.4,1.5,True,0.0,14,0.5,True,2
2025-11-24 10:34:00,77.6,77.0,485.55053711,60.0,5.7,0.3,1.5,True,0.0,14,0.5999999999999943,True,2
2025-11-24 10:35:00,77.4,77.0,480.20663452,59.1,5.7,0.3,1.5,True,0.0,14,0.4000000000000057,True,2
2025-11-24 10:36:00,77.2,77.0,475.01550293,59.2,5.6,0.3,1.5,True,0.0,14,0.20000000000000284,True,2
2025-11-24 10:37:00,77.0,77.0,478.53308105,59.5,5.6,0.3,1.5,True,0.0,14,0.0,True,2
2025-11-24 10:38:00,76.9,77.0,475.00491333,59.6,5.5,0.3,1.5,True,0.0,14,0.09999999999999432,True,2
2025-11-24 10:39:00,76.9,77.0,475.00491333,59.6,5.5,0.3,1.5,True,0.0,14,0.09999999999999432,True,2
2025-11-24 10:40:00,76.8,77.0,474.88674927,60.0,5.4,0.3,1.5,True,0.0,14,0.20000000000000284,True,2
2025-11-24 10:41:00,76.6,77.0,479.93951416,60.6,5.3,0.3,1.5,True,0.0,14,0.4000000000000057,True,2
2025-11-24 10:42:00,76.6,77.0,494.55279541,61.2,5.4,0.3,1.5,True,0.0,14,0.4000000000000057,True,2
2025-11-24 10:43:00,76.6,77.0,503.75912476,61.6,5.4,0.3,1.6,True,0.0,14,0.4000000000000057,True,2
2025-11-24 10:44:00,76.5,77.0,526.6907959,62.3,5.5,0.3,1.6,True,0.0,14,0.5,True,2
2025-11-24 10:45:00,76.2,77.0,550.52941895,63.6,5.5,0.3,1.6,True,0.0,14,0.7999999999999972,True,2
2025-11-24 15:51:00,84.8,85.0,657.17254639,68.5,5.5,0.9,2.3,True,0.0,15,0.20000000000000284,True,4
2025-11-24 15:52:00,84.7,85.0,664.32025146,69.3,5.4,0.8,2.4,True,0.0,15,0.29999999999999716,True,4
2025-11-24 15:53:00,84.8,85.0,661.87414551,69.1,5.4,0.8,2.4,True,0.0,15,0.20000000000000284,True,4
2025-11-24 15:54:00,85.4,85.0,637.59539795,68.5,5.3,0.8,2.3,True,0.0,15,0.4000000000000057,True,4
2025-11-24 15:55:00,85.1,85.0,637.59539795,68.3,5.3,0.7,2.3,True,0.0,15,0.09999999999999432,True,4
2025-11-24 15:56:00,85.0,85.0,639.95159912,68.7,5.3,0.7,2.4,True,0.0,15,0.0,True,4
2025-11-24 15:57:00,85.1,85.0,627.80163574,68.6,5.2,0.7,2.3,True,0.0,15,0.09999999999999432,True,4
2025-11-24 15:58:00,85.2,85.0,611.20288086,68.5,5.1,0.7,2.3,True,0.0,15,0.20000000000000284,True,4
2025-11-24 15:59:00,85.5,85.0,591.2442627,67.2,5.1,0.7,2.3,True,0.0,15,0.5,True,4
2025-11-24 16:00:00,85.4,85.0,580.43914795,66.8,5.1,0.6,2.3,True,0.0,15,0.4000000000000057,True,4
2025-11-24 16:01:00,85.1,85.0,589.64068604,67.0,5.2,0.6,2.3,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:02:00,85.0,85.0,584.73724365,67.1,5.1,0.6,2.3,True,0.0,15,0.0,True,4
2025-11-24 16:03:00,84.9,85.0,589.06719971,67.1,5.1,0.6,2.3,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:04:00,85.5,85.0,563.56005859,65.7,5.1,0.6,2.3,True,0.0,15,0.5,True,4
2025-11-24 16:05:00,85.7,85.0,551.76000977,65.0,5.2,0.5,2.2,True,0.0,15,0.7000000000000028,True,4
2025-11-24 16:06:00,85.5,85.0,543.67834473,64.6,5.2,0.5,2.2,True,0.0,15,0.5,True,4
2025-11-24 16:07:00,85.3,85.0,541.67645264,64.5,5.2,0.5,2.2,True,0.0,15,0.29999999999999716,True,4
2025-11-24 16:08:00,85.4,85.0,531.77709961,64.0,5.2,0.5,2.2,True,0.0,15,0.4000000000000057,True,4
2025-11-24 16:09:00,85.4,85.0,538.34417725,63.6,5.4,0.5,2.2,True,0.0,15,0.4000000000000057,True,4
2025-11-24 16:10:00,85.4,85.0,532.41949463,63.5,5.4,0.4,2.2,True,0.0,15,0.4000000000000057,True,4
2025-11-24 16:11:00,85.3,85.0,538.47808838,63.2,5.5,0.4,2.2,True,0.0,15,0.29999999999999716,True,4
2025-11-24 16:12:00,85.3,85.0,528.63726807,62.6,5.5,0.4,2.1,True,0.0,15,0.29999999999999716,True,4
2025-11-24 16:13:00,85.4,85.0,517.06542969,62.1,5.5,0.4,2.1,True,0.0,15,0.4000000000000057,True,4
2025-11-24 16:14:00,85.0,85.0,526.6907959,62.5,5.5,0.4,2.1,True,0.0,15,0.0,True,4
2025-11-24 16:15:00,84.8,85.0,540.48040771,63.2,5.6,0.4,2.2,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:16:00,84.9,85.0,546.49468994,63.1,5.6,0.4,2.2,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:17:00,85.2,85.0,544.375,62.6,5.7,0.4,2.1,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:18:00,85.2,85.0,528.64904785,62.5,5.6,0.4,2.1,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:19:00,85.0,85.0,536.50738525,62.5,5.6,0.4,2.1,True,0.0,15,0.0,True,4
2025-11-24 16:20:00,85.1,85.0,528.64904785,62.3,5.6,0.4,2.1,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:21:00,85.2,85.0,524.76324463,62.2,5.6,0.4,2.1,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:22:00,85.4,85.0,503.88452148,61.5,5.5,0.3,2.1,True,0.0,15,0.4000000000000057,True,4
2025-11-24 16:23:00,85.2,85.0,502.0291748,61.0,5.5,0.3,2.1,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:24:00,85.3,85.0,494.6758728,60.8,5.5,0.3,2.1,True,0.0,15,0.29999999999999716,True,4
2025-11-24 16:25:00,85.3,85.0,491.03973389,60.8,5.5,0.3,2.1,True,0.0,15,0.29999999999999716,True,4
2025-11-24 16:26:00,85.3,85.0,483.84741211,60.0,5.5,0.3,2.1,True,0.0,15,0.29999999999999716,True,4
2025-11-24 16:27:00,85.1,85.0,481.94595337,60.5,5.4,0.3,2.1,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:28:00,85.2,85.0,473.13821411,60.2,5.4,0.3,2.1,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:29:00,85.2,85.0,473.13821411,60.3,5.4,0.3,2.0,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:30:00,85.2,85.0,473.13821411,60.1,5.4,0.3,2.0,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:31:00,85.2,85.0,444.50228882,59.7,5.0,0.3,2.0,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:32:00,85.1,85.0,437.33666992,60.0,4.9,0.3,2.0,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:33:00,85.1,85.0,427.00628662,60.0,4.8,0.3,2.0,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:34:00,85.1,85.0,427.00628662,59.8,4.8,0.3,2.0,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:35:00,85.2,85.0,429.34420776,59.7,4.9,0.3,2.0,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:36:00,85.1,85.0,429.34420776,59.3,4.9,0.3,2.0,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:37:00,85.1,85.0,423.0553894,59.1,4.9,0.3,2.0,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:38:00,85.2,85.0,414.58901978,59.0,4.8,0.3,2.0,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:39:00,85.2,85.0,407.01223755,58.5,4.8,0.3,2.0,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:40:00,85.1,85.0,408.51644897,58.5,4.8,0.3,2.0,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:41:00,85.2,85.0,402.53289795,58.2,4.8,0.3,2.0,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:42:00,85.1,85.0,404.02053833,58.3,4.8,0.3,2.0,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:43:00,84.9,85.0,407.01223755,58.3,4.8,0.3,2.0,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:44:00,84.8,85.0,410.02624512,58.5,4.8,0.3,2.0,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:45:00,84.6,85.0,419.20263672,59.3,4.8,0.3,2.0,True,0.0,15,0.4000000000000057,True,4
2025-11-24 16:46:00,84.6,85.0,418.34164429,59.6,4.7,0.3,2.0,True,0.0,15,0.4000000000000057,True,4
2025-11-24 16:47:00,84.7,85.0,422.99703979,60.0,4.7,0.3,2.1,True,0.0,15,0.29999999999999716,True,4
2025-11-24 16:48:00,84.6,85.0,424.56027222,60.5,4.7,0.3,2.1,True,0.0,15,0.4000000000000057,True,4
2025-11-24 16:49:00,84.6,85.0,457.81539917,60.8,5.0,0.3,2.1,True,0.0,15,0.4000000000000057,True,4
2025-11-24 16:50:00,84.7,85.0,483.49356079,61.2,5.3,0.3,2.1,True,0.0,15,0.29999999999999716,True,4
2025-11-24 16:51:00,84.7,85.0,500.0562439,61.5,5.4,0.3,2.1,True,0.0,15,0.29999999999999716,True,4
2025-11-24 16:52:00,84.8,85.0,500.0562439,61.5,5.4,0.3,2.1,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:53:00,84.8,85.0,511.37469482,61.7,5.5,0.3,2.1,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:54:00,85.0,85.0,503.75912476,61.7,5.4,0.4,2.1,True,0.0,15,0.0,True,4
2025-11-24 16:55:00,84.9,85.0,513.2645874,61.7,5.5,0.3,2.1,True,0.0,15,0.09999999999999432,True,4
2025-11-24 16:56:00,85.0,85.0,509.3651123,62.0,5.4,0.4,2.1,True,0.0,15,0.0,True,4
2025-11-24 16:57:00,85.0,85.0,509.3651123,62.0,5.4,0.4,2.1,True,0.0,15,0.0,True,4
2025-11-24 16:58:00,84.8,85.0,505.37680054,62.0,5.3,0.4,2.1,True,0.0,15,0.20000000000000284,True,4
2025-11-24 16:59:00,84.9,85.0,501.66207886,62.0,5.3,0.3,2.1,True,0.0,15,0.09999999999999432,True,4
2025-11-24 17:00:00,85.1,85.0,497.9744873,61.8,5.3,0.4,2.1,True,0.0,15,0.09999999999999432,True,4
2025-11-24 17:01:00,85.0,85.0,496.14086914,61.7,5.3,0.3,2.1,True,0.0,15,0.0,True,4
2025-11-24 17:02:00,85.1,85.0,494.31408691,61.6,5.3,0.3,2.1,True,0.0,15,0.09999999999999432,True,4
2025-11-24 17:03:00,85.2,85.0,487.07376099,61.2,5.3,0.3,2.1,True,0.0,15,0.20000000000000284,True,4
2025-11-24 17:04:00,85.2,85.0,487.07376099,61.0,5.3,0.3,2.1,True,0.0,15,0.20000000000000284,True,4
2025-11-24 17:05:00,85.2,85.0,487.30899048,60.5,5.4,0.3,2.1,True,0.0,15,0.20000000000000284,True,4
2025-11-24 17:06:00,85.0,85.0,481.94595337,60.5,5.4,0.3,2.1,True,0.0,15,0.0,True,4
2025-11-24 17:07:00,85.3,85.0,469.43362427,60.0,5.3,0.3,2.1,True,0.0,15,0.29999999999999716,True,4
2025-11-24 17:08:00,85.4,85.0,457.46704102,59.5,5.3,0.3,2.0,True,0.0,15,0.4000000000000057,True,4
2025-11-24 17:09:00,85.1,85.0,453.77557373,59.7,5.2,0.3,2.0,True,0.0,15,0.09999999999999432,True,4
2025-11-24 17:10:00,85.1,85.0,446.69424438,59.7,5.1,0.3,2.0,True,0.0,15,0.09999999999999432,True,4
2025-11-24 17:11:00,84.7,85.0,449.44866943,60.3,5.0,0.3,2.1,True,0.0,15,0.29999999999999716,True,4
2025-11-24 17:12:00,84.85,85.0,482.87811279,62.4,4.95,0.4,2.1500000000000004,True,0.0,15,0.15000000000000568,True,4
2025-11-24 17:16:00,85.0,85.0,516.30755615,64.5,4.9,0.5,2.2,True,0.0,15,0.0,True,4
2025-11-24 17:17:00,84.4,85.0,545.68182373,65.8,4.9,0.5,2.3,True,0.0,15,0.5999999999999943,True,4
2025-11-24 17:18:00,84.7,85.0,545.68182373,66.0,4.9,0.6,2.3,True,0.0,15,0.29999999999999716,True,4
2025-11-24 17:19:00,84.8,85.0,545.68182373,66.0,4.9,0.5,2.3,True,0.0,15,0.20000000000000284,True,4
2025-11-24 17:20:00,84.2,85.0,580.99768066,67.6,4.9,0.5,2.3,True,0.0,15,0.7999999999999972,True,4
2025-11-24 17:21:00,84.1,85.0,602.83013916,69.0,4.9,0.6,2.4,True,0.0,15,0.9000000000000057,True,4
2025-11-24 17:22:00,84.4,85.0,603.98742676,69.1,4.8,0.6,2.4,True,0.0,15,0.5999999999999943,True,4
2025-11-24 22:53:00,84.8,85.0,626.40124512,67.2,5.5,0.9,2.3,True,0.0,16,0.20000000000000284,True,2
2025-11-24 22:54:00,84.5,85.0,657.17254639,68.5,5.5,0.9,2.3,True,0.0,16,0.5,True,2
2025-11-24 22:55:00,84.4,85.0,669.40606689,69.3,5.5,0.9,2.4,True,0.0,16,0.5999999999999943,True,2
2025-11-24 22:56:00,84.6,85.0,684.38739014,69.5,5.5,0.9,2.4,True,0.0,16,0.4000000000000057,True,2
2025-11-24 22:57:00,84.8,85.0,684.38739014,69.6,5.5,0.9,2.4,True,0.0,16,0.20000000000000284,True,2
2025-11-24 22:58:00,85.0,85.0,671.71282959,69.5,5.4,0.9,2.4,True,0.0,16,0.0,True,2
2025-11-24 22:59:00,85.2,85.0,644.69067383,69.1,5.3,0.8,2.4,True,0.0,16,0.20000000000000284,True,2
2025-11-24 23:00:00,85.0,85.0,651.86468506,69.0,5.3,0.8,2.4,True,0.0,16,0.0,True,2
2025-11-24 23:01:00,85.1,85.0,649.46447754,69.0,5.3,0.8,2.4,True,0.0,16,0.09999999999999432,True,2
2025-11-24 23:02:00,85.3,85.0,623.18695068,68.5,5.2,0.8,2.3,True,0.0,16,0.29999999999999716,True,2
2025-11-24 23:03:00,85.4,85.0,607.30084229,67.6,5.2,0.7,2.3,True,0.0,16,0.4000000000000057,True,2
2025-11-24 23:04:00,85.2,85.0,621.34216309,67.8,5.3,0.7,2.3,True,0.0,16,0.20000000000000284,True,2
2025-11-24 23:05:00,85.1,85.0,619.05413818,67.7,5.3,0.7,2.3,True,0.0,16,0.09999999999999432,True,2
2025-11-24 23:06:00,85.5,85.0,608.03436279,67.0,5.4,0.7,2.3,True,0.0,16,0.5,True,2
2025-11-24 23:07:00,85.5,85.0,601.49212646,66.1,5.5,0.7,2.3,True,0.0,16,0.5,True,2
2025-11-24 23:08:00,85.4,85.0,603.7286377,66.0,5.6,0.7,2.3,True,0.0,16,0.4000000000000057,True,2
2025-11-24 23:09:00,85.3,85.0,592.68182373,65.5,5.5,0.6,2.3,True,0.0,16,0.29999999999999716,True,2
2025-11-24 23:10:00,85.2,85.0,579.56384277,65.1,5.4,0.6,2.2,True,0.0,16,0.20000000000000284,True,2
2025-11-24 23:11:00,85.3,85.0,564.78985596,64.7,5.4,0.6,2.2,True,0.0,16,0.29999999999999716,True,2
2025-11-24 23:12:00,85.2,85.0,545.68756104,64.5,5.2,0.6,2.2,True,0.0,16,0.20000000000000284,True,2
2025-11-24 23:13:00,85.3,85.0,533.74243164,64.3,5.2,0.6,2.2,True,0.0,16,0.29999999999999716,True,2
2025-11-24 23:14:00,85.2,85.0,531.77709961,63.7,5.2,0.6,2.2,True,0.0,16,0.20000000000000284,True,2
2025-11-24 23:15:00,85.3,85.0,508.25598145,63.2,5.1,0.6,2.2,True,0.0,16,0.29999999999999716,True,2
2025-11-24 23:16:00,85.3,85.0,506.3843689,63.0,5.1,0.5,2.2,True,0.0,16,0.29999999999999716,True,2
2025-11-24 23:17:00,85.1,85.0,512.51800537,62.8,5.2,0.5,2.2,True,0.0,16,0.09999999999999432,True,2
2025-11-24 23:18:00,85.1,85.0,508.75073242,62.6,5.2,0.5,2.2,True,0.0,16,0.09999999999999432,True,2
2025-11-24 23:19:00,85.4,85.0,501.66207886,62.0,5.3,0.5,2.1,True,0.0,16,0.4000000000000057,True,2
2025-11-24 23:20:00,85.2,85.0,501.66207886,61.6,5.3,0.5,2.1,True,0.0,16,0.20000000000000284,True,2
2025-11-24 23:21:00,85.2,85.0,507.61581421,61.8,5.5,0.5,2.1,True,0.0,16,0.20000000000000284,True,2
2025-11-24 23:22:00,85.2,85.0,507.61581421,61.5,5.5,0.5,2.1,True,0.0,16,0.20000000000000284,True,2
2025-11-24 23:23:00,85.3,85.0,490.91760254,61.1,5.4,0.5,2.1,True,0.0,16,0.29999999999999716,True,2
2025-11-24 23:24:00,85.3,85.0,476.41168213,60.6,5.3,0.5,2.1,True,0.0,16,0.29999999999999716,True,2
2025-11-24 23:25:00,85.2,85.0,474.65756226,60.3,5.3,0.4,2.1,True,0.0,16,0.20000000000000284,True,2
2025-11-24 23:26:00,85.1,85.0,469.09378052,60.5,5.2,0.4,2.1,True,0.0,16,0.09999999999999432,True,2
2025-11-24 23:27:00,85.1,85.0,462.22290039,60.5,5.2,0.4,2.1,True,0.0,16,0.09999999999999432,True,2
2025-11-24 23:28:00,85.1,85.0,456.69125366,60.3,5.1,0.4,2.1,True,0.0,16,0.09999999999999432,True,2
2025-11-24 23:29:00,85.0,85.0,460.07318115,60.3,5.1,0.4,2.1,True,0.0,16,0.0,True,2
2025-11-24 23:30:00,85.1,85.0,440.57513428,60.3,4.9,0.4,2.1,True,0.0,16,0.09999999999999432,True,2
2025-11-25 17:42:00,90.4,90.0,692.38079834,72.7,4.9,1.6,3.0,True,0.0,17,0.4000000000000057,True,2
2025-11-25 17:43:00,90.5,90.0,672.24621582,71.5,4.9,1.6,2.9,True,0.0,17,0.5,True,2
2025-11-25 17:44:00,90.6,90.0,645.640625,71.0,4.8,1.5,2.9,True,0.0,17,0.5999999999999943,True,2
2025-11-25 17:45:00,90.5,90.0,631.11865234,70.3,4.8,1.4,2.9,True,0.0,17,0.5,True,2
