Timestamp,Process Temp,Process Temp SP,Steam Flow Rate,QualSteam Valve Opening,Inlet Steam Pressure,Outlet Steam Pressure,Pressure SP,is_active_signal,state_change,batch_id,sp_error,is_stable_point,block_group
2025-11-25 17:46:00,90.4,90.0,613.01141357,70.0,4.7,1.4,2.9,True,0.0,17,0.4000000000000057,True,2
2025-11-25 17:47:00,90.3,90.0,612.765625,69.5,4.8,1.4,2.8,True,0.0,17,0.29999999999999716,True,2
2025-11-25 17:48:00,90.4,90.0,606.02178955,69.2,4.8,1.4,2.8,True,0.0,17,0.4000000000000057,True,2
2025-11-25 17:49:00,90.4,90.0,612.26013184,68.8,4.9,1.4,2.8,True,0.0,17,0.4000000000000057,True,2
2025-11-25 17:50:00,90.4,90.0,602.41571045,68.5,4.9,1.3,2.8,True,0.0,17,0.4000000000000057,True,2
2025-11-25 17:51:00,90.4,90.0,601.53009033,68.1,5.0,1.3,2.8,True,0.0,17,0.4000000000000057,True,2
2025-11-25 17:52:00,90.4,90.0,600.42755127,67.5,5.1,1.3,2.8,True,0.0,17,0.4000000000000057,True,2
2025-11-25 17:53:00,90.4,90.0,599.11968994,67.0,5.2,1.3,2.7,True,0.0,17,0.4000000000000057,True,2
2025-11-25 17:54:00,90.4,90.0,588.81262207,66.5,5.2,1.2,2.7,True,0.0,17,0.4000000000000057,True,2
2025-11-25 17:55:00,90.4,90.0,587.23236084,65.8,5.3,1.2,2.7,True,0.0,17,0.4000000000000057,True,2
2025-11-25 17:56:00,90.8,90.0,553.02160645,65.0,5.2,1.2,2.6,True,0.0,17,0.7999999999999972,True,2
2025-11-25 17:57:00,90.8,90.0,531.37207031,63.7,5.2,1.1,2.6,True,0.0,17,0.7999999999999972,True,2
2025-11-25 17:58:00,90.4,90.0,531.37207031,63.7,5.2,1.1,2.6,True,0.0,17,0.4000000000000057,True,2
2025-11-25 17:59:00,90.2,90.0,537.28509521,64.0,5.2,1.1,2.6,True,0.0,17,0.20000000000000284,True,2
2025-11-25 18:00:00,89.9,90.0,539.27069092,64.1,5.2,1.1,2.6,True,0.0,17,0.09999999999999432,True,2
2025-11-25 18:01:00,89.6,90.0,559.53527832,64.8,5.2,1.1,2.7,True,0.0,17,0.4000000000000057,True,2
2025-11-25 18:02:00,89.2,90.0,584.48461914,66.3,5.2,1.2,2.7,True,0.0,17,0.7999999999999972,True,2
2025-11-26 08:39:00,79.6,80.0,706.06036377,68.5,6.0,1.0,1.9,True,0.0,18,0.4000000000000057,True,6
2025-11-26 08:40:00,80.0,80.0,693.15679932,68.0,6.0,0.9,1.9,True,0.0,18,0.0,True,6
2025-11-26 08:41:00,80.1,80.0,688.06182861,67.8,6.0,0.9,1.9,True,0.0,18,0.09999999999999432,True,6
2025-11-26 08:42:00,80.2,80.0,680.48913574,67.2,6.0,0.9,1.9,True,0.0,18,0.20000000000000284,True,6
2025-11-26 08:43:00,80.5,80.0,655.84417725,66.5,6.0,0.9,1.9,True,0.0,18,0.5,True,6
2025-11-26 08:44:00,80.4,80.0,643.85839844,66.0,6.0,0.8,1.9,True,0.0,18,0.4000000000000057,True,6
2025-11-26 08:45:00,80.4,80.0,636.77215576,65.6,6.0,0.8,1.9,True,0.0,18,0.4000000000000057,True,6
2025-11-26 08:46:00,80.4,80.0,625.13494873,65.2,6.0,0.8,1.9,True,0.0,18,0.4000000000000057,True,6
2025-11-26 08:47:00,80.5,80.0,611.45068359,64.5,6.0,0.8,1.8,True,0.0,18,0.5,True,6
2025-11-26 08:48:00,80.5,80.0,598.06591797,64.0,6.0,0.7,1.8,True,0.0,18,0.5,True,6
2025-11-26 08:49:00,80.4,80.0,589.3059082,63.5,6.0,0.7,1.8,True,0.0,18,0.4000000000000057,True,6
2025-11-26 08:50:00,80.4,80.0,580.67437744,63.2,6.0,0.7,1.8,True,0.0,18,0.4000000000000057,True,6
2025-11-26 08:51:00,80.3,80.0,572.16918945,62.8,6.0,0.7,1.8,True,0.0,18,0.29999999999999716,True,6
2025-11-26 08:52:00,80.2,80.0,570.06237793,62.8,6.0,0.7,1.8,True,0.0,18,0.20000000000000284,True,6
2025-11-26 08:53:00,80.2,80.0,565.87194824,62.5,6.0,0.7,1.8,True,0.0,18,0.20000000000000284,True,6
2025-11-26 08:54:00,80.3,80.0,561.71240234,62.1,6.0,0.6,1.8,True,0.0,18,0.29999999999999716,True,6
2025-11-26 08:55:00,80.2,80.0,557.58355713,62.1,6.0,0.6,1.8,True,0.0,18,0.20000000000000284,True,6
2025-11-26 08:56:00,80.3,80.0,547.39349365,61.6,6.0,0.6,1.8,True,0.0,18,0.29999999999999716,True,6
2025-11-26 08:57:00,80.3,80.0,541.36907959,61.3,6.0,0.6,1.7,True,0.0,18,0.29999999999999716,True,6
2025-11-26 08:58:00,80.1,80.0,545.37792969,61.2,6.0,0.6,1.7,True,0.0,18,0.09999999999999432,True,6
2025-11-26 08:59:00,79.9,80.0,545.37792969,61.5,6.0,0.6,1.7,True,0.0,18,0.09999999999999432,True,6
2025-11-26 09:00:00,79.5,80.0,565.87194824,62.5,6.0,0.6,1.8,True,0.0,18,0.5,True,6
2025-11-26 09:01:00,79.0,80.0,609.19927979,64.3,6.0,0.7,1.8,True,0.0,18,1.0,True,6
2025-11-26 19:18:00,77.1,77.0,791.59967041,71.7,6.0,0.4,1.8,True,0.0,20,0.09999999999999432,True,4
2025-11-26 19:19:00,76.3,77.0,839.72796631,73.1,6.0,0.5,1.9,True,0.0,20,0.7000000000000028,True,4
2025-11-26 19:20:00,76.7,77.0,839.72796631,73.1,6.0,0.5,1.9,True,0.0,20,0.29999999999999716,True,4
2025-11-26 19:21:00,76.5,77.0,849.07263184,73.3,6.0,0.6,1.9,True,0.0,20,0.5,True,4
2025-11-26 19:22:00,76.0,77.0,853.95562744,75.2,5.6,0.5,1.9,True,0.0,20,1.0,True,4
2025-11-26 19:23:00,76.8,77.0,749.4050293,74.6,4.9,0.6,1.9,True,0.0,20,0.20000000000000284,True,4
2025-11-26 19:24:00,77.1,77.0,738.42822266,74.1,4.9,0.5,1.9,True,0.0,20,0.09999999999999432,True,4
2025-11-26 19:25:00,76.3,77.0,764.82086182,75.8,4.8,0.6,1.9,True,0.0,20,0.7000000000000028,True,4
2025-11-26 19:26:00,76.7,77.0,796.1583252,75.5,5.0,0.7,1.9,True,0.0,20,0.29999999999999716,True,4
2025-11-26 19:27:00,76.7,77.0,869.85241699,76.1,5.6,0.6,1.9,True,0.0,20,0.29999999999999716,True,4
2025-11-26 19:28:00,77.0,77.0,828.4977417,75.6,5.3,0.7,1.9,True,0.0,20,0.0,True,4
2025-11-26 19:29:00,77.0,77.0,806.79376221,75.5,5.2,1.0,1.9,True,0.0,20,0.0,True,4
2025-11-26 19:30:00,77.9,77.0,784.27825928,73.5,5.4,0.7,1.9,True,0.0,20,0.9000000000000057,True,4
2025-11-26 19:31:00,77.6,77.0,772.79095459,73.3,5.4,0.8,1.9,True,0.0,20,0.5999999999999943,True,4
2025-11-26 19:32:00,77.1,77.0,799.07696533,73.8,5.5,0.6,1.9,True,0.0,20,0.09999999999999432,True,4
2025-11-26 19:33:00,76.1,77.0,853.72418213,76.2,5.4,0.8,1.9,True,0.0,20,0.9000000000000057,True,4
2025-11-26 19:34:00,77.0,77.0,835.24383545,75.1,5.5,0.9,1.9,True,0.0,20,0.0,True,4
2025-11-26 19:35:00,77.6,77.0,796.13452148,73.7,5.5,0.7,1.9,True,0.0,20,0.5999999999999943,True,4
2025-11-26 19:36:00,77.8,77.0,781.58496094,73.0,5.5,0.8,1.9,True,0.0,20,0.7999999999999972,True,4
2025-11-30 16:54:00,79.5,80.0,716.40020752,73.3,4.9,1.0,2.1,True,0.0,21,0.5,True,10
2025-11-30 16:55:00,80.0,80.0,705.90692139,72.8,4.9,1.0,2.1,True,0.0,21,0.0,True,10
2025-11-30 16:56:00,80.5,80.0,670.89526367,71.6,4.9,0.9,2.0,True,0.0,21,0.5,True,10
2025-11-30 16:57:00,80.6,80.0,656.20928955,71.0,4.9,0.9,2.0,True,0.0,21,0.5999999999999943,True,10
2025-11-30 16:58:00,80.3,80.0,662.05865479,70.7,5.0,0.9,2.0,True,0.0,21,0.29999999999999716,True,10
2025-11-30 16:59:00,80.0,80.0,658.63446045,71.1,4.9,0.9,2.0,True,0.0,21,0.0,True,10
2025-11-30 17:00:00,79.6,80.0,685.90985107,72.0,4.9,0.9,2.1,True,0.0,21,0.4000000000000057,True,10
2025-11-30 17:01:00,79.5,80.0,694.4744873,72.7,4.8,0.9,2.1,True,0.0,21,0.5,True,10
2025-11-30 17:02:00,79.4,80.0,729.73632812,73.6,4.9,1.0,2.1,True,0.0,21,0.5999999999999943,True,10
2025-11-30 17:03:00,79.5,80.0,730.99914551,74.1,4.8,1.0,2.1,True,0.0,21,0.5,True,10
2025-11-30 17:04:00,79.7,80.0,736.41235352,74.5,4.8,1.0,2.1,True,0.0,21,0.29999999999999716,True,10
2025-11-30 17:05:00,79.8,80.0,728.51147461,74.5,4.7,1.1,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:06:00,79.8,80.0,733.90606689,74.7,4.7,1.1,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:07:00,79.9,80.0,746.69372559,74.7,4.8,1.1,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:08:00,80.0,80.0,746.69372559,74.7,4.8,1.1,2.1,True,0.0,21,0.0,True,10
2025-11-30 17:09:00,79.9,80.0,762.230896,75.0,4.9,1.1,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:10:00,79.9,80.0,767.87530518,75.0,4.9,1.1,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:11:00,80.1,80.0,708.14624023,74.7,4.5,1.1,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:12:00,79.7,80.0,774.17010498,75.0,4.9,1.3,2.2,True,0.0,21,0.29999999999999716,True,10
2025-11-30 17:13:00,80.0,80.0,769.79211426,75.0,4.9,1.2,2.1,True,0.0,21,0.0,True,10
2025-11-30 17:14:00,80.3,80.0,767.34979248,74.5,5.0,1.3,2.1,True,0.0,21,0.29999999999999716,True,10
2025-11-30 17:15:00,81.0,80.0,708.01989746,73.2,4.9,1.1,2.1,True,0.0,21,1.0,True,10
2025-11-30 17:16:00,80.4,80.0,708.51586914,72.7,4.9,1.0,2.1,True,0.0,21,0.4000000000000057,True,10
2025-11-30 17:17:00,79.7,80.0,715.19769287,74.1,4.7,1.1,2.1,True,0.0,21,0.29999999999999716,True,10
2025-11-30 17:18:00,79.8,80.0,718.62774658,74.1,4.7,1.0,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:19:00,79.5,80.0,731.77679443,74.8,4.6,1.1,2.1,True,0.0,21,0.5,True,10
2025-11-30 17:20:00,79.9,80.0,727.70825195,74.8,4.6,1.2,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:21:00,80.3,80.0,717.84075928,74.1,4.7,1.1,2.1,True,0.0,21,0.29999999999999716,True,10
2025-11-30 17:22:00,80.0,80.0,702.940979,74.5,4.5,1.1,2.1,True,0.0,21,0.0,True,10
2025-11-30 17:23:00,80.0,80.0,708.81384277,74.2,4.6,1.0,2.1,True,0.0,21,0.0,True,10
2025-11-30 17:24:00,79.8,80.0,704.02020264,74.6,4.5,1.2,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:25:00,80.0,80.0,690.0559082,74.5,4.4,1.1,2.1,True,0.0,21,0.0,True,10
2025-11-30 17:26:00,79.8,80.0,683.5447998,74.5,4.3,1.0,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:27:00,79.6,80.0,719.52685547,75.7,4.4,1.2,2.2,True,0.0,21,0.4000000000000057,True,10
2025-11-30 17:28:00,79.9,80.0,681.83404541,75.2,4.2,1.2,2.2,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:29:00,80.2,80.0,671.45343018,74.7,4.2,1.1,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:30:00,79.8,80.0,695.45581055,75.5,4.3,1.2,2.2,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:31:00,79.9,80.0,706.79406738,75.3,4.4,1.3,2.2,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:32:00,80.1,80.0,690.34362793,75.1,4.3,1.2,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:33:00,80.1,80.0,714.4854126,74.8,4.5,1.2,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:34:00,80.0,80.0,701.18505859,75.0,4.4,1.2,2.1,True,0.0,21,0.0,True,10
2025-11-30 17:35:00,79.9,80.0,689.70318604,75.1,4.3,1.1,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:36:00,79.8,80.0,700.60565186,75.2,4.3,1.2,2.2,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:37:00,80.2,80.0,696.03094482,74.8,4.4,1.2,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:38:00,80.2,80.0,715.75817871,74.3,4.6,1.1,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:39:00,80.2,80.0,721.97271729,74.3,4.7,1.2,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:40:00,80.4,80.0,704.72198486,73.6,4.7,1.1,2.1,True,0.0,21,0.4000000000000057,True,10
2025-11-30 17:41:00,80.3,80.0,677.2288208,73.0,4.6,1.1,2.1,True,0.0,21,0.29999999999999716,True,10
2025-11-30 17:42:00,79.9,80.0,678.52288818,73.6,4.5,1.2,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:43:00,79.9,80.0,678.28796387,74.1,4.4,1.2,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:44:00,79.9,80.0,675.79040527,74.0,4.4,1.1,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:45:00,79.7,80.0,688.3706665,74.7,4.4,1.2,2.1,True,0.0,21,0.29999999999999716,True,10
2025-11-30 17:46:00,80.2,80.0,688.60906982,73.8,4.5,1.2,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:47:00,80.1,80.0,686.70068359,74.0,4.5,1.3,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:48:00,80.4,80.0,690.71044922,73.1,4.7,1.2,2.1,True,0.0,21,0.4000000000000057,True,10
2025-11-30 17:49:00,79.8,80.0,726.63494873,73.6,4.8,1.2,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:50:00,79.6,80.0,727.31890869,74.5,4.7,1.2,2.1,True,0.0,21,0.4000000000000057,True,10
2025-11-30 17:51:00,79.6,80.0,725.90844727,74.8,4.6,1.3,2.1,True,0.0,21,0.4000000000000057,True,10
2025-11-30 17:52:00,79.7,80.0,715.33007812,75.2,4.5,1.4,2.1,True,0.0,21,0.29999999999999716,True,10
2025-11-30 17:53:00,80.0,80.0,704.66375732,74.7,4.5,1.3,2.1,True,0.0,21,0.0,True,10
2025-11-30 17:54:00,79.9,80.0,712.50537109,75.0,4.5,1.3,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 17:55:00,79.8,80.0,742.63549805,75.2,4.7,1.4,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 17:56:00,80.6,80.0,723.41442871,74.2,4.8,1.4,2.1,True,0.0,21,0.5999999999999943,True,10
2025-11-30 17:57:00,80.8,80.0,699.39086914,72.2,4.9,1.2,2.1,True,0.0,21,0.7999999999999972,True,10
2025-11-30 17:58:00,79.7,80.0,737.92047119,73.7,4.9,1.3,2.1,True,0.0,21,0.29999999999999716,True,10
2025-11-30 17:59:00,79.5,80.0,742.33776855,74.7,4.8,1.4,2.1,True,0.0,21,0.5,True,10
2025-11-30 18:00:00,80.0,80.0,727.9039917,74.0,4.8,1.3,2.1,True,0.0,21,0.0,True,10
2025-11-30 18:01:00,80.4,80.0,710.19384766,73.6,4.8,1.4,2.1,True,0.0,21,0.4000000000000057,True,10
2025-11-30 18:02:00,80.0,80.0,736.70507812,73.7,5.0,1.6,2.1,True,0.0,21,0.0,True,10
2025-11-30 18:03:00,80.5,80.0,732.74487305,72.5,5.2,1.4,2.1,True,0.0,21,0.5,True,10
2025-11-30 18:04:00,79.8,80.0,760.27972412,73.5,5.2,1.4,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 18:05:00,79.5,80.0,780.11419678,74.5,5.2,1.8,2.1,True,0.0,21,0.5,True,10
2025-11-30 18:06:00,81.0,80.0,719.35375977,72.2,5.2,1.4,2.1,True,0.0,21,1.0,True,10
2025-11-30 18:07:00,80.2,80.0,745.67077637,72.5,5.3,1.3,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 18:08:00,79.4,80.0,774.43255615,73.8,5.2,1.4,2.1,True,0.0,21,0.5999999999999943,True,10
2025-11-30 18:09:00,79.9,80.0,765.90948486,74.0,5.2,1.4,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 18:10:00,79.9,80.0,765.90948486,73.7,5.2,1.4,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 18:11:00,79.4,80.0,804.86987305,74.8,5.2,1.5,2.1,True,0.0,21,0.5999999999999943,True,10
2025-11-30 18:12:00,79.8,80.0,813.26763916,75.0,5.3,1.6,2.1,True,0.0,21,0.20000000000000284,True,10
2025-11-30 18:13:00,80.0,80.0,803.18511963,74.3,5.3,1.5,2.1,True,0.0,21,0.0,True,10
2025-11-30 18:14:00,79.9,80.0,785.89093018,74.7,5.2,1.8,2.1,True,0.0,21,0.09999999999999432,True,10
2025-11-30 18:15:00,80.6,80.0,758.73962402,73.5,5.2,1.5,2.1,True,0.0,21,0.5999999999999943,True,10
2025-11-30 18:16:00,80.4,80.0,741.63891602,73.6,5.1,1.7,2.1,True,0.0,21,0.4000000000000057,True,10
2025-11-30 18:17:00,80.5,80.0,720.12017822,72.0,5.0,1.5,2.1,True,0.0,21,0.5,True,10
2025-11-30 18:18:00,80.5,80.0,715.175354,72.3,5.2,1.3,2.0,True,0.0,21,0.5,True,10
2025-12-01 04:36:00,79.6,80.0,710.49700928,74.2,4.6,1.1,2.1,True,0.0,22,0.4000000000000057,True,2
2025-12-01 04:37:00,80.7,80.0,665.7286377,72.3,4.6,1.0,2.1,True,0.0,22,0.7000000000000028,True,2
2025-12-01 04:38:00,80.3,80.0,665.7286377,72.8,4.6,1.0,2.1,True,0.0,22,0.29999999999999716,True,2
2025-12-01 04:39:00,80.2,80.0,668.18896484,72.6,4.6,1.0,2.1,True,0.0,22,0.20000000000000284,True,2
2025-12-01 04:40:00,80.2,80.0,658.40167236,72.0,4.6,1.0,2.1,True,0.0,22,0.20000000000000284,True,2
2025-12-01 04:41:00,80.5,80.0,641.61804199,71.5,4.6,1.0,2.0,True,0.0,22,0.5,True,2
2025-12-01 04:42:00,80.4,80.0,641.33868408,71.1,4.7,0.9,2.0,True,0.0,22,0.4000000000000057,True,2
2025-12-01 04:43:00,80.0,80.0,653.27758789,71.5,4.7,0.9,2.0,True,0.0,22,0.0,True,2
2025-12-01 04:44:00,79.6,80.0,667.51757812,72.0,4.7,1.0,2.1,True,0.0,22,0.4000000000000057,True,2
2025-12-01 04:45:00,79.4,80.0,695.16107178,73.2,4.7,1.0,2.1,True,0.0,22,0.5999999999999943,True,2
2025-12-01 04:46:00,79.1,80.0,731.20385742,74.5,4.7,1.1,2.1,True,0.0,22,0.9000000000000057,True,2
2025-12-01 04:47:00,79.2,80.0,729.355896,75.7,4.5,1.1,2.2,True,0.0,22,0.7999999999999972,True,2
2025-12-01 04:48:00,79.2,80.0,713.64770508,75.8,4.3,1.2,2.2,True,0.0,22,0.7999999999999972,True,2
2025-12-01 04:49:00,79.0,80.0,701.08679199,77.3,4.0,1.3,2.2,True,0.0,22,1.0,True,2
2025-12-01 04:50:00,79.3,80.0,713.58459473,77.5,4.1,1.3,2.2,True,0.0,22,0.7000000000000028,True,2
2025-12-01 04:51:00,79.5,80.0,706.27838135,77.5,4.0,1.3,2.2,True,0.0,22,0.5,True,2
2025-12-01 04:52:00,79.3,80.0,696.03765869,78.3,3.8,1.4,2.2,True,0.0,22,0.7000000000000028,True,2
2025-12-01 04:53:00,79.8,80.0,715.42980957,77.8,4.0,1.4,2.2,True,0.0,22,0.20000000000000284,True,2
2025-12-01 04:54:00,80.0,80.0,720.53521729,77.7,4.1,1.4,2.2,True,0.0,22,0.0,True,2
2025-12-01 04:55:00,79.7,80.0,595.33331299,78.0,3.4,1.7,2.2,True,0.0,22,0.29999999999999716,True,2
2025-12-01 04:56:00,80.7,80.0,721.41265869,76.1,4.3,1.4,2.2,True,0.0,22,0.7000000000000028,True,2
2025-12-01 04:57:00,80.4,80.0,710.8460083,76.6,4.3,1.4,2.2,True,0.0,22,0.4000000000000057,True,2
2025-12-01 04:58:00,79.8,80.0,752.5369873,77.1,4.4,1.3,2.2,True,0.0,22,0.20000000000000284,True,2
2025-12-01 04:59:00,79.7,80.0,628.18518066,77.6,3.6,1.6,2.2,True,0.0,22,0.29999999999999716,True,2
2025-12-01 05:00:00,80.3,80.0,700.54364014,76.8,4.1,1.3,2.2,True,0.0,22,0.29999999999999716,True,2
2025-12-01 05:01:00,80.0,80.0,674.12585449,77.0,3.9,1.4,2.2,True,0.0,22,0.0,True,2
2025-12-01 05:02:00,79.7,80.0,556.67486572,77.7,3.2,1.6,2.2,True,0.0,22,0.29999999999999716,True,2
2025-12-01 05:03:00,80.1,80.0,676.6171875,77.1,3.9,1.4,2.2,True,0.0,22,0.09999999999999432,True,2
2025-12-01 05:04:00,79.6,80.0,650.47009277,78.0,3.6,1.4,2.2,True,0.0,22,0.4000000000000057,True,2
2025-12-01 05:05:00,79.6,80.0,641.25665283,78.6,3.5,1.5,2.2,True,0.0,22,0.4000000000000057,True,2
2025-12-01 05:06:00,80.1,80.0,678.01312256,78.0,3.8,1.5,2.2,True,0.0,22,0.09999999999999432,True,2
2025-12-01 05:07:00,80.1,80.0,710.80529785,78.0,4.0,1.5,2.2,True,0.0,22,0.09999999999999432,True,2
2025-12-01 05:08:00,80.0,80.0,726.93084717,77.8,4.1,1.5,2.2,True,0.0,22,0.0,True,2
2025-12-01 05:09:00,80.3,80.0,740.28356934,77.2,4.3,1.4,2.2,True,0.0,22,0.29999999999999716,True,2
2025-12-01 05:10:00,80.1,80.0,727.87768555,77.1,4.2,1.4,2.2,True,0.0,22,0.09999999999999432,True,2
2025-12-01 05:11:00,80.1,80.0,708.40026855,77.3,4.1,1.5,2.2,True,0.0,22,0.09999999999999432,True,2
2025-12-01 05:12:00,80.3,80.0,724.07873535,76.5,4.3,1.4,2.2,True,0.0,22,0.29999999999999716,True,2
2025-12-01 05:13:00,80.0,80.0,700.6038208,76.6,4.1,1.5,2.2,True,0.0,22,0.0,True,2
2025-12-01 05:14:00,80.4,80.0,711.18951416,76.0,4.3,1.3,2.2,True,0.0,22,0.4000000000000057,True,2
2025-12-01 05:15:00,79.5,80.0,681.62762451,77.1,3.9,1.4,2.2,True,0.0,22,0.5,True,2
2025-12-01 05:16:00,79.7,80.0,689.21276855,77.6,3.9,1.4,2.2,True,0.0,22,0.29999999999999716,True,2
2025-12-01 05:17:00,79.8,80.0,686.67510986,77.3,3.9,1.4,2.2,True,0.0,22,0.20000000000000284,True,2
2025-12-01 05:18:00,79.6,80.0,629.53741455,78.2,3.5,1.5,2.2,True,0.0,22,0.4000000000000057,True,2
2025-12-01 05:19:00,80.1,80.0,651.62854004,77.7,3.7,1.5,2.2,True,0.0,22,0.09999999999999432,True,2
2025-12-01 05:20:00,80.0,80.0,691.7598877,77.7,3.9,1.4,2.2,True,0.0,22,0.0,True,2
2025-12-01 05:21:00,80.0,80.0,691.7598877,77.7,3.9,1.4,2.2,True,0.0,22,0.0,True,2
2025-12-01 05:22:00,80.0,80.0,702.98242188,77.7,4.0,1.5,2.2,True,0.0,22,0.0,True,2
2025-12-01 05:23:00,80.1,80.0,716.2833252,77.7,4.1,1.5,2.2,True,0.0,22,0.09999999999999432,True,2
2025-12-01 05:24:00,80.2,80.0,692.68579102,77.3,4.0,1.5,2.2,True,0.0,22,0.20000000000000284,True,2
2025-12-01 05:25:00,80.2,80.0,692.06750488,77.0,4.0,1.4,2.2,True,0.0,22,0.20000000000000284,True,2
2025-12-01 05:26:00,80.2,80.0,681.93066406,76.5,4.0,1.4,2.2,True,0.0,22,0.20000000000000284,True,2
2025-12-01 05:27:00,79.8,80.0,686.67510986,77.3,3.9,1.4,2.2,True,0.0,22,0.20000000000000284,True,2
2025-12-01 05:28:00,79.8,80.0,670.8293457,77.5,3.8,1.4,2.2,True,0.0,22,0.20000000000000284,True,2
2025-12-01 05:29:00,79.5,80.0,567.03765869,78.1,3.2,1.6,2.2,True,0.0,22,0.5,True,2
2025-12-01 05:30:00,80.3,80.0,674.12585449,77.0,3.9,1.4,2.2,True,0.0,22,0.29999999999999716,True,2
2025-12-01 05:31:00,80.2,80.0,658.29656982,77.0,3.8,1.5,2.2,True,0.0,22,0.20000000000000284,True,2
2025-12-01 05:32:00,80.2,80.0,674.12585449,76.7,3.9,1.4,2.2,True,0.0,22,0.20000000000000284,True,2
2025-12-01 05:33:00,80.0,80.0,711.52868652,77.0,4.2,1.6,2.2,True,0.0,22,0.0,True,2
2025-12-01 23:08:00,87.7,87.0,586.17205811,64.8,5.6,0.7,2.4,True,0.0,23,0.7000000000000028,True,144
2025-12-01 23:09:00,86.6,87.0,614.96740723,66.6,5.6,0.7,2.4,True,0.0,23,0.4000000000000057,True,144
2025-12-01 23:10:00,86.4,87.0,638.06195068,67.7,5.5,0.7,2.5,True,0.0,23,0.5999999999999943,True,144
2025-12-01 23:11:00,86.2,87.0,664.48565674,68.7,5.5,0.7,2.5,True,0.0,23,0.7999999999999972,True,144
2025-12-01 23:12:00,87.4,87.0,617.07263184,67.3,5.4,0.6,2.5,True,0.0,23,0.4000000000000057,True,144
2025-12-01 23:13:00,87.2,87.0,609.98681641,67.1,5.3,0.6,2.5,True,0.0,23,0.20000000000000284,True,144
2025-12-01 23:14:00,87.0,87.0,616.77478027,67.5,5.3,0.6,2.5,True,0.0,23,0.0,True,144
2025-12-01 23:15:00,87.0,87.0,614.50378418,67.5,5.3,0.6,2.5,True,0.0,23,0.0,True,144
2025-12-01 23:16:00,87.8,87.0,585.73028564,66.7,5.3,0.6,2.4,True,0.0,23,0.7999999999999972,True,144
2025-12-01 23:17:00,87.8,87.0,562.4385376,65.2,5.3,0.5,2.4,True,0.0,23,0.7999999999999972,True,144
2025-12-01 23:18:00,87.6,87.0,562.71014404,64.6,5.4,0.5,2.4,True,0.0,23,0.5999999999999943,True,144
2025-12-02 10:58:00,79.7,80.0,704.71008301,70.5,5.4,0.8,2.0,True,0.0,24,0.29999999999999716,True,2
2025-12-02 10:59:00,79.1,80.0,727.62036133,72.3,5.2,0.9,2.1,True,0.0,24,0.9000000000000057,True,2
2025-12-02 11:00:00,79.5,80.0,729.17877197,73.0,5.1,1.0,2.1,True,0.0,24,0.5,True,2
2025-12-02 11:01:00,80.0,80.0,708.38238525,72.2,5.1,0.9,2.1,True,0.0,24,0.0,True,2
2025-12-02 11:02:00,80.4,80.0,685.25054932,71.1,5.1,0.9,2.0,True,0.0,24,0.4000000000000057,True,2
2025-12-02 11:03:00,80.1,80.0,690.32458496,71.5,5.1,0.9,2.0,True,0.0,24,0.09999999999999432,True,2
2025-12-02 11:04:00,80.2,80.0,685.25054932,71.3,5.1,0.9,2.0,True,0.0,24,0.20000000000000284,True,2
2025-12-02 11:05:00,80.4,80.0,665.32342529,70.6,5.1,0.8,2.0,True,0.0,24,0.4000000000000057,True,2
2025-12-02 11:06:00,80.6,80.0,645.97583008,69.8,5.1,0.8,2.0,True,0.0,24,0.5999999999999943,True,2
2025-12-02 11:07:00,80.4,80.0,651.39282227,69.5,5.2,0.8,2.0,True,0.0,24,0.4000000000000057,True,2
2025-12-02 11:08:00,80.7,80.0,618.60601807,68.0,5.2,0.7,1.9,True,0.0,24,0.7000000000000028,True,2
2025-12-02 11:09:00,80.9,80.0,603.27349854,67.1,5.3,0.7,1.9,True,0.0,24,0.9000000000000057,True,2
2025-12-02 21:03:00,85.4,85.0,652.82983398,70.6,4.9,1.1,2.4,True,0.0,25,0.4000000000000057,True,8
2025-12-02 21:04:00,85.4,85.0,661.28369141,70.3,5.0,1.1,2.4,True,0.0,25,0.4000000000000057,True,8
2025-12-02 21:05:00,85.5,85.0,642.38995361,69.5,5.0,1.0,2.4,True,0.0,25,0.5,True,8
2025-12-02 21:06:00,85.4,85.0,632.98083496,69.2,5.0,1.0,2.4,True,0.0,25,0.4000000000000057,True,8
2025-12-02 21:07:00,85.3,85.0,615.84466553,69.0,4.9,1.0,2.4,True,0.0,25,0.29999999999999716,True,8
2025-12-02 21:08:00,85.3,85.0,596.99645996,68.6,4.8,0.9,2.4,True,0.0,25,0.29999999999999716,True,8
2025-12-02 21:09:00,85.2,85.0,584.83856201,68.3,4.7,0.9,2.3,True,0.0,25,0.20000000000000284,True,8
2025-12-02 21:10:00,85.4,85.0,564.33532715,68.0,4.6,0.9,2.3,True,0.0,25,0.4000000000000057,True,8
2025-12-02 21:11:00,85.4,85.0,573.2567749,67.5,4.8,0.9,2.3,True,0.0,25,0.4000000000000057,True,8
2025-12-02 21:12:00,85.5,85.0,571.23406982,67.0,5.0,0.9,2.3,True,0.0,25,0.5,True,8
2025-12-02 21:13:00,85.5,85.0,567.73309326,66.2,5.1,0.9,2.3,True,0.0,25,0.5,True,8
2025-12-02 21:14:00,85.5,85.0,564.10845947,65.6,5.2,0.8,2.2,True,0.0,25,0.5,True,8
2025-12-02 21:15:00,85.5,85.0,545.68756104,65.0,5.2,0.8,2.2,True,0.0,25,0.5,True,8
2025-12-02 21:16:00,85.5,85.0,529.30389404,64.3,5.1,0.8,2.2,True,0.0,25,0.5,True,8
2025-12-02 21:17:00,85.4,85.0,509.50708008,63.8,5.0,0.8,2.2,True,0.0,25,0.4000000000000057,True,8
2025-12-02 21:18:00,85.3,85.0,499.44760132,63.6,4.9,0.7,2.2,True,0.0,25,0.29999999999999716,True,8
2025-12-02 21:19:00,85.3,85.0,481.29278564,63.5,4.7,0.7,2.2,True,0.0,25,0.29999999999999716,True,8
2025-12-02 21:20:00,85.2,85.0,475.99591064,63.5,4.7,0.7,2.2,True,0.0,25,0.20000000000000284,True,8
2025-12-02 21:21:00,85.2,85.0,472.49703979,63.0,4.7,0.7,2.2,True,0.0,25,0.20000000000000284,True,8
2025-12-02 21:22:00,85.1,85.0,474.24310303,63.0,4.7,0.7,2.2,True,0.0,25,0.09999999999999432,True,8
2025-12-02 21:23:00,85.1,85.0,469.0239563,62.8,4.7,0.7,2.2,True,0.0,25,0.09999999999999432,True,8
2025-12-02 21:24:00,85.2,85.0,473.46942139,62.6,4.8,0.7,2.1,True,0.0,25,0.20000000000000284,True,8
2025-12-02 21:25:00,85.2,85.0,476.06158447,62.1,4.9,0.7,2.1,True,0.0,25,0.20000000000000284,True,8
2025-12-02 21:26:00,85.3,85.0,470.82232666,62.1,4.9,0.7,2.1,True,0.0,25,0.29999999999999716,True,8
2025-12-02 21:27:00,85.1,85.0,478.53662109,61.8,5.0,0.7,2.1,True,0.0,25,0.09999999999999432,True,8
2025-12-02 21:28:00,85.3,85.0,469.7911377,61.7,5.0,0.7,2.1,True,0.0,25,0.29999999999999716,True,8
2025-12-02 21:29:00,86.0,85.0,431.57617188,59.0,5.0,0.6,2.0,True,0.0,25,1.0,True,8
2025-12-04 16:00:00,80.9,80.0,698.28961182,68.2,6.0,0.8,1.9,True,0.0,26,0.9000000000000057,True,6
2025-12-04 16:01:00,79.7,80.0,748.98773193,70.1,6.0,0.8,2.0,True,0.0,26,0.29999999999999716,True,6
2025-12-04 16:02:00,79.4,80.0,777.13293457,71.5,6.0,0.8,2.0,True,0.0,26,0.5999999999999943,True,6
2025-12-04 16:03:00,79.1,80.0,821.34631348,72.8,6.0,0.9,2.1,True,0.0,26,0.9000000000000057,True,6
2025-12-04 16:04:00,79.4,80.0,833.55554199,73.2,6.0,1.0,2.1,True,0.0,26,0.5999999999999943,True,6
2025-12-04 16:05:00,79.6,80.0,842.83148193,73.5,6.0,1.0,2.1,True,0.0,26,0.4000000000000057,True,6
2025-12-04 16:06:00,79.5,80.0,868.0748291,74.1,6.0,1.1,2.1,True,0.0,26,0.5,True,6
2025-12-04 16:07:00,79.4,80.0,897.37866211,74.7,6.0,1.1,2.1,True,0.0,26,0.5999999999999943,True,6
2025-12-04 16:08:00,79.5,80.0,914.08380127,75.5,6.0,1.2,2.2,True,0.0,26,0.5,True,6
2025-12-04 16:09:00,79.7,80.0,917.46185303,75.6,6.0,1.2,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 16:10:00,79.9,80.0,907.36480713,75.3,6.0,1.2,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:11:00,80.0,80.0,907.36480713,75.3,6.0,1.2,2.2,True,0.0,26,0.0,True,6
2025-12-04 16:12:00,80.0,80.0,907.36480713,75.3,6.0,1.2,2.2,True,0.0,26,0.0,True,6
2025-12-04 16:13:00,80.0,80.0,904.02368164,75.2,6.0,1.2,2.1,True,0.0,26,0.0,True,6
2025-12-04 16:14:00,79.9,80.0,914.08380127,75.5,6.0,1.2,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:15:00,79.9,80.0,914.08380127,75.5,6.0,1.2,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:16:00,80.0,80.0,914.08380127,75.5,6.0,1.2,2.2,True,0.0,26,0.0,True,6
2025-12-04 16:17:00,80.0,80.0,914.08380127,75.5,6.0,1.2,2.2,True,0.0,26,0.0,True,6
2025-12-04 16:18:00,79.8,80.0,924.25585938,75.8,6.0,1.2,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:19:00,79.8,80.0,940.91705322,76.1,6.0,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:20:00,79.9,80.0,940.91705322,76.0,6.0,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:21:00,79.8,80.0,947.88446045,76.0,6.0,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:22:00,79.8,80.0,958.43273926,76.5,6.0,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:23:00,79.8,80.0,965.24639893,76.7,6.0,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:24:00,80.1,80.0,958.43273926,76.5,6.0,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:25:00,79.9,80.0,961.97479248,76.5,6.0,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:26:00,79.7,80.0,987.13867188,77.2,6.0,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 16:27:00,79.9,80.0,914.70428467,77.1,5.5,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:28:00,79.8,80.0,885.79223633,77.7,5.2,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:29:00,79.7,80.0,861.58081055,78.1,4.9,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 16:30:00,79.8,80.0,847.765625,78.1,4.8,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:31:00,80.1,80.0,855.2477417,78.0,4.9,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:32:00,79.9,80.0,858.4083252,78.1,4.9,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:33:00,79.7,80.0,860.36730957,78.5,4.8,1.4,2.3,True,0.0,26,0.29999999999999716,True,6
2025-12-04 16:34:00,80.3,80.0,829.20770264,77.7,4.8,1.4,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 16:35:00,80.3,80.0,834.86987305,77.5,4.9,1.2,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 16:36:00,79.7,80.0,856.17944336,78.1,4.8,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 16:37:00,80.1,80.0,825.73657227,78.0,4.7,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:38:00,80.2,80.0,812.43127441,77.5,4.7,1.2,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:39:00,79.7,80.0,825.95043945,78.5,4.6,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 16:40:00,80.1,80.0,808.35516357,78.1,4.6,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:41:00,80.5,80.0,805.70117188,76.8,4.8,1.2,2.2,True,0.0,26,0.5,True,6
2025-12-04 16:42:00,80.0,80.0,833.44622803,77.3,4.9,1.3,2.2,True,0.0,26,0.0,True,6
2025-12-04 16:43:00,79.8,80.0,848.96136475,77.6,4.9,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:44:00,80.1,80.0,853.99060059,77.5,5.0,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:45:00,80.0,80.0,868.29351807,77.5,5.1,1.3,2.2,True,0.0,26,0.0,True,6
2025-12-04 16:46:00,79.8,80.0,857.14654541,77.6,5.0,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:47:00,79.8,80.0,871.36651611,78.1,5.0,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:48:00,80.2,80.0,839.61779785,77.5,4.9,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 16:49:00,80.1,80.0,841.05206299,77.5,4.9,1.2,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:50:00,79.6,80.0,834.92572021,78.6,4.7,1.3,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 16:51:00,79.9,80.0,814.34112549,78.1,4.6,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:52:00,80.4,80.0,790.18585205,77.5,4.6,1.3,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 16:53:00,79.9,80.0,810.85577393,78.0,4.6,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:54:00,79.9,80.0,811.34259033,78.3,4.6,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 16:55:00,80.3,80.0,810.64599609,77.5,4.7,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 16:56:00,80.0,80.0,816.64874268,77.7,4.7,1.3,2.2,True,0.0,26,0.0,True,6
2025-12-04 16:57:00,79.7,80.0,854.043396,78.5,4.8,1.4,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 16:58:00,80.4,80.0,847.71325684,77.5,5.0,1.3,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 16:59:00,80.4,80.0,844.12481689,76.5,5.1,1.2,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 17:00:00,79.7,80.0,877.95617676,77.8,5.1,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:01:00,79.9,80.0,858.60345459,77.7,5.0,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:02:00,80.3,80.0,839.63061523,77.0,5.0,1.2,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:03:00,79.8,80.0,845.83508301,77.5,4.9,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:04:00,79.7,80.0,847.765625,78.2,4.8,1.4,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:05:00,80.0,80.0,832.27252197,77.7,4.8,1.4,2.2,True,0.0,26,0.0,True,6
2025-12-04 17:06:00,80.1,80.0,857.14654541,77.7,5.0,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:07:00,79.8,80.0,915.53265381,78.0,5.3,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:08:00,80.4,80.0,896.43078613,77.2,5.4,1.4,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 17:09:00,80.5,80.0,888.74938965,76.3,5.6,1.2,2.2,True,0.0,26,0.5,True,6
2025-12-04 17:10:00,79.8,80.0,938.89312744,77.1,5.7,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:11:00,79.8,80.0,952.1930542,77.5,5.7,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:12:00,80.3,80.0,918.34069824,76.5,5.7,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:13:00,80.0,80.0,938.82226562,76.6,5.8,1.2,2.2,True,0.0,26,0.0,True,6
2025-12-04 17:14:00,79.7,80.0,952.1930542,77.5,5.7,1.4,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:15:00,80.1,80.0,934.7913208,77.0,5.7,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:16:00,80.3,80.0,925.07128906,76.3,5.8,1.2,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:17:00,79.8,80.0,952.60003662,77.1,5.8,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:18:00,80.0,80.0,962.30297852,77.1,5.9,1.4,2.2,True,0.0,26,0.0,True,6
2025-12-04 17:19:00,80.5,80.0,940.91705322,76.2,6.0,1.3,2.2,True,0.0,26,0.5,True,6
2025-12-04 17:20:00,80.1,80.0,941.46130371,76.3,6.0,1.2,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:21:00,79.8,80.0,965.52984619,76.8,6.0,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:22:00,80.0,80.0,961.69238281,76.5,6.0,1.4,2.2,True,0.0,26,0.0,True,6
2025-12-04 17:23:00,80.3,80.0,931.09997559,76.0,6.0,1.2,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:24:00,79.9,80.0,958.43273926,76.5,6.0,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:25:00,79.9,80.0,969.09838867,76.8,6.0,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:26:00,80.0,80.0,945.11083984,76.5,5.9,1.3,2.2,True,0.0,26,0.0,True,6
2025-12-04 17:27:00,80.0,80.0,935.30670166,76.5,5.9,1.2,2.2,True,0.0,26,0.0,True,6
2025-12-04 17:28:00,79.7,80.0,938.89312744,77.1,5.7,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:29:00,79.9,80.0,920.95941162,77.0,5.6,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:30:00,80.3,80.0,898.63946533,76.5,5.6,1.2,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:31:00,80.0,80.0,895.21209717,76.6,5.5,1.2,2.2,True,0.0,26,0.0,True,6
2025-12-04 17:32:00,79.7,80.0,911.33636475,77.0,5.5,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:33:00,79.9,80.0,894.17706299,77.0,5.4,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:34:00,80.1,80.0,888.26831055,76.8,5.4,1.2,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:35:00,80.0,80.0,888.26831055,76.8,5.4,1.2,2.2,True,0.0,26,0.0,True,6
2025-12-04 17:36:00,79.8,80.0,900.79840088,77.2,5.4,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:37:00,79.8,80.0,910.82269287,77.2,5.4,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:38:00,80.3,80.0,891.91589355,76.5,5.5,1.2,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:39:00,80.1,80.0,895.21209717,76.6,5.5,1.2,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:40:00,79.8,80.0,897.48162842,77.3,5.4,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:41:00,80.0,80.0,894.17706299,77.0,5.4,1.3,2.2,True,0.0,26,0.0,True,6
2025-12-04 17:42:00,80.3,80.0,865.0201416,76.6,5.3,1.2,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:43:00,79.8,80.0,814.66699219,77.0,4.8,1.2,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:44:00,79.5,80.0,828.78820801,78.3,4.7,1.3,2.2,True,0.0,26,0.5,True,6
2025-12-04 17:45:00,79.9,80.0,817.39007568,77.8,4.7,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:46:00,80.2,80.0,817.67767334,77.0,4.8,1.2,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:47:00,79.7,80.0,863.49401855,77.8,5.0,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:48:00,80.0,80.0,890.96777344,77.8,5.2,1.4,2.2,True,0.0,26,0.0,True,6
2025-12-04 17:49:00,80.6,80.0,855.5,76.5,5.3,1.2,2.2,True,0.0,26,0.5999999999999943,True,6
2025-12-04 17:50:00,80.2,80.0,878.78668213,76.2,5.4,1.1,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:51:00,79.7,80.0,876.04364014,77.3,5.2,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:52:00,79.8,80.0,868.29351807,77.2,5.1,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:53:00,80.2,80.0,847.24456787,76.8,5.1,1.2,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:54:00,80.0,80.0,839.63061523,77.3,5.0,1.2,2.2,True,0.0,26,0.0,True,6
2025-12-04 17:55:00,79.6,80.0,853.33856201,78.0,4.9,1.4,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 17:56:00,80.1,80.0,837.74359131,77.5,4.9,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 17:57:00,80.2,80.0,825.68151855,77.0,4.9,1.2,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 17:58:00,79.7,80.0,834.35412598,77.8,4.8,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 17:59:00,79.9,80.0,823.44256592,78.0,4.7,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:00:00,80.3,80.0,813.08483887,77.3,4.8,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:01:00,80.0,80.0,820.69976807,77.2,4.8,1.2,2.2,True,0.0,26,0.0,True,6
2025-12-04 18:02:00,79.7,80.0,825.73657227,78.0,4.7,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:03:00,80.0,80.0,799.4586792,77.7,4.6,1.4,2.2,True,0.0,26,0.0,True,6
2025-12-04 18:04:00,80.3,80.0,810.09100342,77.0,4.8,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:05:00,79.9,80.0,823.11254883,77.5,4.8,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:06:00,79.8,80.0,817.39007568,78.0,4.7,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:07:00,80.3,80.0,798.77227783,77.1,4.7,1.3,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:08:00,80.1,80.0,801.72418213,77.3,4.7,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:09:00,79.7,80.0,808.35516357,78.1,4.6,1.4,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:10:00,80.0,80.0,784.43682861,77.6,4.5,1.4,2.2,True,0.0,26,0.0,True,6
2025-12-04 18:11:00,80.2,80.0,796.03704834,77.3,4.6,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:12:00,79.9,80.0,787.12487793,77.7,4.5,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:13:00,79.7,80.0,804.63031006,78.5,4.5,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:14:00,80.2,80.0,781.23162842,78.0,4.5,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:15:00,80.4,80.0,781.48925781,77.0,4.6,1.3,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 18:16:00,79.8,80.0,799.4586792,77.7,4.6,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:17:00,79.9,80.0,805.34838867,78.0,4.6,1.5,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:18:00,80.2,80.0,808.3939209,77.5,4.7,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:19:00,80.2,80.0,816.08966064,77.0,4.8,1.3,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:20:00,79.8,80.0,843.94689941,77.7,4.9,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:21:00,80.1,80.0,835.4163208,77.6,4.9,1.5,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:22:00,80.4,80.0,839.93951416,76.6,5.1,1.3,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 18:23:00,79.9,80.0,855.57543945,77.0,5.1,1.3,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:24:00,79.7,80.0,861.77685547,77.8,5.0,1.4,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:25:00,80.1,80.0,843.90496826,77.1,5.0,1.5,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:26:00,80.4,80.0,836.84674072,76.3,5.1,1.3,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 18:27:00,79.8,80.0,854.0680542,77.0,5.1,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:28:00,79.7,80.0,871.20996094,77.7,5.1,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:29:00,80.2,80.0,849.00152588,77.2,5.1,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:30:00,80.3,80.0,849.24914551,76.5,5.2,1.4,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:31:00,79.8,80.0,871.46405029,77.3,5.2,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:32:00,79.8,80.0,864.80615234,77.5,5.1,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:33:00,80.2,80.0,855.53778076,77.0,5.2,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:34:00,80.1,80.0,858.69976807,76.8,5.2,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:35:00,79.8,80.0,858.44940186,77.2,5.1,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:36:00,79.9,80.0,784.8482666,77.2,4.6,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:37:00,79.8,80.0,778.67077637,77.5,4.5,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:38:00,79.7,80.0,777.24298096,78.0,4.4,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:39:00,80.0,80.0,768.68920898,77.8,4.4,1.5,2.2,True,0.0,26,0.0,True,6
2025-12-04 18:40:00,80.0,80.0,768.68920898,77.7,4.4,1.5,2.2,True,0.0,26,0.0,True,6
2025-12-04 18:41:00,80.1,80.0,781.54858398,77.6,4.5,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:42:00,79.8,80.0,774.38122559,78.3,4.4,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:43:00,79.8,80.0,778.90515137,78.3,4.4,1.6,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:44:00,80.4,80.0,772.94726562,77.5,4.5,1.4,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 18:45:00,80.2,80.0,784.8482666,77.2,4.6,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:46:00,79.7,80.0,808.324646,78.1,4.6,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:47:00,80.0,80.0,795.92474365,77.8,4.6,1.6,2.2,True,0.0,26,0.0,True,6
2025-12-04 18:48:00,80.5,80.0,802.13018799,76.8,4.8,1.4,2.2,True,0.0,26,0.5,True,6
2025-12-04 18:49:00,80.0,80.0,813.08483887,77.1,4.8,1.3,2.2,True,0.0,26,0.0,True,6
2025-12-04 18:50:00,79.7,80.0,820.65838623,78.0,4.7,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:51:00,80.0,80.0,793.55236816,77.7,4.6,1.5,2.2,True,0.0,26,0.0,True,6
2025-12-04 18:52:00,80.2,80.0,781.92889404,77.3,4.6,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 18:53:00,80.0,80.0,805.6605835,77.5,4.7,1.5,2.2,True,0.0,26,0.0,True,6
2025-12-04 18:54:00,79.7,80.0,820.38842773,78.1,4.7,1.6,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:55:00,79.7,80.0,828.69873047,78.5,4.7,1.7,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 18:56:00,80.1,80.0,825.13739014,77.8,4.8,1.8,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:57:00,80.5,80.0,826.22186279,77.1,4.9,1.5,2.2,True,0.0,26,0.5,True,6
2025-12-04 18:58:00,79.9,80.0,832.62207031,78.0,4.9,1.6,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 18:59:00,79.8,80.0,847.90710449,78.0,4.9,1.7,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:00:00,80.2,80.0,829.34643555,77.5,4.9,1.7,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:01:00,80.5,80.0,821.4251709,76.5,5.0,1.4,2.2,True,0.0,26,0.5,True,6
2025-12-04 19:02:00,80.0,80.0,830.56610107,76.7,5.0,1.4,2.2,True,0.0,26,0.0,True,6
2025-12-04 19:03:00,80.0,80.0,832.07342529,77.0,5.0,1.6,2.2,True,0.0,26,0.0,True,6
2025-12-04 19:04:00,80.7,80.0,805.11810303,75.6,5.1,1.4,2.2,True,0.0,26,0.7000000000000028,True,6
2025-12-04 19:05:00,80.5,80.0,804.78222656,75.3,5.2,1.3,2.1,True,0.0,26,0.5,True,6
2025-12-04 19:06:00,79.9,80.0,824.55303955,75.7,5.2,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 19:07:00,79.7,80.0,847.52886963,76.5,5.2,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 19:08:00,79.7,80.0,856.96026611,76.6,5.2,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 19:09:00,79.9,80.0,850.66101074,76.6,5.2,1.5,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 19:10:00,80.0,80.0,861.49890137,76.5,5.3,1.5,2.2,True,0.0,26,0.0,True,6
2025-12-04 19:11:00,79.7,80.0,877.53619385,77.0,5.3,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 19:12:00,79.7,80.0,891.83587646,77.3,5.3,1.6,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 19:13:00,80.0,80.0,878.77294922,77.0,5.3,1.6,2.2,True,0.0,26,0.0,True,6
2025-12-04 19:14:00,80.1,80.0,871.08581543,77.0,5.3,1.5,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 19:15:00,79.8,80.0,872.91314697,77.3,5.2,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:16:00,79.8,80.0,850.69519043,77.6,5.0,1.6,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:17:00,80.2,80.0,820.14874268,77.0,4.9,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:18:00,80.4,80.0,801.46832275,76.3,4.9,1.4,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 19:19:00,79.9,80.0,820.14874268,76.8,4.9,1.5,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 19:20:00,80.0,80.0,814.12023926,76.8,4.9,1.5,2.2,True,0.0,26,0.0,True,6
2025-12-04 19:21:00,80.2,80.0,833.48571777,76.5,5.1,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:22:00,80.2,80.0,836.80999756,76.1,5.2,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:23:00,79.8,80.0,835.37243652,76.7,5.1,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:24:00,79.8,80.0,849.00152588,77.2,5.1,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:25:00,80.1,80.0,853.80474854,76.7,5.2,1.5,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 19:26:00,80.3,80.0,847.28723145,76.0,5.3,1.4,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 19:27:00,79.8,80.0,855.53778076,76.7,5.2,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:28:00,79.5,80.0,864.80615234,77.5,5.1,1.5,2.2,True,0.0,26,0.5,True,6
2025-12-04 19:29:00,79.7,80.0,862.4083252,77.5,5.1,1.6,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 19:30:00,80.1,80.0,849.77636719,77.1,5.1,1.6,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 19:31:00,80.0,80.0,866.496521,77.1,5.2,1.5,2.2,True,0.0,26,0.0,True,6
2025-12-04 19:32:00,79.5,80.0,882.04193115,78.2,5.1,1.7,2.2,True,0.0,26,0.5,True,6
2025-12-04 19:33:00,79.7,80.0,888.41491699,78.5,5.1,1.8,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 19:34:00,80.7,80.0,819.88580322,76.8,5.0,1.6,2.2,True,0.0,26,0.7000000000000028,True,6
2025-12-04 19:35:00,80.5,80.0,853.56134033,76.0,5.3,1.4,2.2,True,0.0,26,0.5,True,6
2025-12-04 19:36:00,79.6,80.0,872.91314697,77.1,5.2,1.5,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 19:37:00,79.4,80.0,876.23913574,78.5,5.0,1.7,2.2,True,0.0,26,0.5999999999999943,True,6
2025-12-04 19:38:00,80.2,80.0,844.50439453,77.5,5.0,1.7,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:39:00,80.6,80.0,809.39355469,76.2,5.0,1.4,2.2,True,0.0,26,0.5999999999999943,True,6
2025-12-04 19:40:00,79.7,80.0,864.80615234,77.2,5.1,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 19:41:00,79.6,80.0,854.40209961,78.0,4.9,1.6,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 19:42:00,80.0,80.0,847.62542725,77.6,5.0,1.7,2.2,True,0.0,26,0.0,True,6
2025-12-04 19:43:00,80.3,80.0,834.6171875,77.0,5.0,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 19:44:00,80.0,80.0,828.5234375,77.3,4.9,1.4,2.2,True,0.0,26,0.0,True,6
2025-12-04 19:45:00,79.5,80.0,866.53125,78.2,5.0,1.6,2.2,True,0.0,26,0.5,True,6
2025-12-04 19:46:00,80.0,80.0,844.78509521,77.6,4.9,1.7,2.2,True,0.0,26,0.0,True,6
2025-12-04 19:47:00,80.5,80.0,828.48236084,77.0,5.0,1.5,2.2,True,0.0,26,0.5,True,6
2025-12-04 19:48:00,80.1,80.0,836.71636963,77.0,5.0,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 19:49:00,79.6,80.0,848.12176514,78.0,4.9,1.6,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 19:50:00,79.9,80.0,817.36785889,77.8,4.7,1.6,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 19:51:00,80.3,80.0,811.55609131,77.2,4.8,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 19:52:00,80.1,80.0,887.30163574,77.1,5.3,1.5,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 19:53:00,80.0,80.0,891.83587646,77.5,5.3,1.6,2.2,True,0.0,26,0.0,True,6
2025-12-04 19:54:00,80.4,80.0,836.56604004,76.6,5.1,1.5,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 19:55:00,80.5,80.0,814.07757568,75.8,5.1,1.4,2.2,True,0.0,26,0.5,True,6
2025-12-04 19:56:00,80.0,80.0,821.4251709,76.5,5.0,1.4,2.2,True,0.0,26,0.0,True,6
2025-12-04 19:57:00,79.7,80.0,823.17974854,77.1,4.9,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 19:58:00,79.8,80.0,829.2755127,77.3,4.9,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 19:59:00,80.1,80.0,822.43347168,77.0,4.9,1.4,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 20:00:00,80.0,80.0,808.06994629,77.0,4.8,1.4,2.2,True,0.0,26,0.0,True,6
2025-12-04 20:01:00,79.8,80.0,860.39257812,77.5,5.1,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 20:02:00,79.8,80.0,883.6595459,77.5,5.2,1.6,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 20:03:00,80.5,80.0,875.39941406,76.6,5.4,1.5,2.2,True,0.0,26,0.5,True,6
2025-12-04 20:04:00,80.4,80.0,874.22216797,76.0,5.5,1.4,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 20:05:00,79.6,80.0,912.49499512,77.1,5.5,1.5,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 20:06:00,79.4,80.0,946.35552979,78.2,5.5,1.7,2.2,True,0.0,26,0.5999999999999943,True,6
2025-12-04 20:07:00,80.2,80.0,924.25469971,77.5,5.6,1.8,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 20:08:00,80.8,80.0,899.99804688,75.7,5.8,1.5,2.2,True,0.0,26,0.7999999999999972,True,6
2025-12-04 20:09:00,80.2,80.0,940.64080811,76.0,6.0,1.4,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 20:10:00,79.7,80.0,974.39868164,77.0,6.0,1.6,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 20:11:00,80.1,80.0,956.59118652,76.6,6.0,1.6,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 20:12:00,80.5,80.0,922.86120605,75.5,6.0,1.5,2.2,True,0.0,26,0.5,True,6
2025-12-04 20:13:00,80.4,80.0,906.57397461,75.0,6.0,1.4,2.1,True,0.0,26,0.4000000000000057,True,6
2025-12-04 20:14:00,79.8,80.0,933.13092041,75.8,6.0,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 20:15:00,79.9,80.0,939.10931396,76.1,6.0,1.6,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 20:16:00,80.1,80.0,928.77368164,75.7,6.0,1.6,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 20:17:00,80.2,80.0,916.07763672,75.3,6.0,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 20:18:00,80.0,80.0,923.45031738,75.5,6.0,1.4,2.2,True,0.0,26,0.0,True,6
2025-12-04 20:19:00,79.7,80.0,947.00158691,76.2,6.0,1.5,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 20:20:00,79.8,80.0,942.57983398,76.1,6.0,1.6,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 20:21:00,80.3,80.0,925.35388184,75.6,6.0,1.6,2.2,True,0.0,26,0.29999999999999716,True,6
2025-12-04 20:22:00,80.3,80.0,905.99560547,75.1,6.0,1.5,2.1,True,0.0,26,0.29999999999999716,True,6
2025-12-04 20:23:00,79.8,80.0,929.69494629,75.5,6.0,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 20:24:00,79.6,80.0,956.59118652,76.5,6.0,1.6,2.2,True,0.0,26,0.4000000000000057,True,6
2025-12-04 20:25:00,80.0,80.0,942.57983398,76.2,6.0,1.6,2.2,True,0.0,26,0.0,True,6
2025-12-04 20:26:00,80.2,80.0,922.86120605,75.7,6.0,1.5,2.2,True,0.0,26,0.20000000000000284,True,6
2025-12-04 20:27:00,80.1,80.0,921.94671631,75.3,6.0,1.6,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 20:28:00,80.2,80.0,912.70446777,75.2,6.0,1.5,2.1,True,0.0,26,0.20000000000000284,True,6
2025-12-04 20:29:00,79.9,80.0,926.27160645,75.6,6.0,1.5,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 20:30:00,79.9,80.0,928.77368164,75.6,6.0,1.6,2.2,True,0.0,26,0.09999999999999432,True,6
2025-12-04 20:31:00,80.0,80.0,925.35388184,75.5,6.0,1.6,2.2,True,0.0,26,0.0,True,6
2025-12-04 20:32:00,80.2,80.0,912.70446777,75.0,6.0,1.5,2.1,True,0.0,26,0.20000000000000284,True,6
2025-12-04 20:33:00,80.1,80.0,912.70446777,75.3,6.0,1.5,2.1,True,0.0,26,0.09999999999999432,True,6
2025-12-04 20:34:00,79.0,80.0,982.21276855,77.0,6.0,1.8,2.2,True,0.0,26,1.0,True,6
2025-12-04 20:35:00,79.0,80.0,957.47106934,78.0,6.0,3.0,2.2,True,0.0,26,1.0,True,6
2025-12-08 22:07:00,77.3,77.0,806.79376221,75.3,5.2,0.5,1.9,True,0.0,27,0.29999999999999716,True,2
2025-12-08 22:08:00,76.5,77.0,852.69439697,76.8,5.2,0.6,2.0,True,0.0,27,0.5,True,2
2025-12-08 22:09:00,76.8,77.0,848.72839355,77.1,5.1,0.6,2.0,True,0.0,27,0.20000000000000284,True,2
2025-12-08 22:10:00,77.0,77.0,836.29693604,76.6,5.1,0.6,1.9,True,0.0,27,0.0,True,2
2025-12-08 22:11:00,77.0,77.0,820.00384521,76.6,5.0,0.6,1.9,True,0.0,27,0.0,True,2
2025-12-08 22:12:00,77.3,77.0,807.99298096,76.0,5.0,0.6,1.9,True,0.0,27,0.29999999999999716,True,2
2025-12-08 22:13:00,77.4,77.0,790.30596924,75.5,5.0,0.5,1.9,True,0.0,27,0.4000000000000057,True,2
2025-12-08 22:14:00,76.5,77.0,818.77770996,77.0,4.9,0.6,2.0,True,0.0,27,0.5,True,2
2025-12-08 22:15:00,76.5,77.0,840.19555664,77.7,4.9,0.7,2.0,True,0.0,27,0.5,True,2
2025-12-08 22:16:00,77.1,77.0,832.19311523,77.0,5.0,0.6,2.0,True,0.0,27,0.09999999999999432,True,2
2025-12-08 22:17:00,77.2,77.0,830.1496582,76.5,5.1,0.6,1.9,True,0.0,27,0.20000000000000284,True,2
2025-12-08 22:18:00,77.3,77.0,843.30987549,76.7,5.2,0.6,1.9,True,0.0,27,0.29999999999999716,True,2
2025-12-08 22:19:00,77.6,77.0,813.35675049,75.5,5.3,0.5,1.9,True,0.0,27,0.5999999999999943,True,2
2025-12-08 22:20:00,76.7,77.0,856.46557617,76.5,5.3,0.6,1.9,True,0.0,27,0.29999999999999716,True,2
2025-12-08 22:21:00,76.5,77.0,872.40917969,77.0,5.3,0.6,2.0,True,0.0,27,0.5,True,2
2025-12-08 22:22:00,76.5,77.0,884.73675537,77.8,5.2,1.0,2.0,True,0.0,27,0.5,True,2
